Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/22  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.467628273563365,755.1628697957904,0.0,22.000031463834497,415.2999766574867,0.0,22.000053034478087,1000.7167402421469,0.0,22.000064715828509,152.90420630953077,0.0,22.00002083785273,1353.7907893541888,0.0,22.000059164989083,6719.820957633215,664.9648769296371,624.3771596545116,725.2622608794707,2181.055769544483,1420.6299164848436,0.0,0.0,0.0,0.0,0.0 
 11/22  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.7196356384176,1176.1719040223198,0.0,22.00000325600355,511.3679569867809,0.0,22.000008667647813,1213.6438772354568,0.0,22.000003628114358,296.0109591267501,0.0,22.000004252225219,1489.12630188221,0.0,22.000001687019354,7829.801142174511,1092.7736215067903,733.9803104983929,895.3816051957716,2350.2553967101646,1653.8792341231236,0.0,0.0,0.0,0.0,0.0 
 11/22  17:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.876032615033304,37.12807112000261,2816.25119525214,18.056942071424034,0.0,1404.2842872623378,18.074543104069478,0.0,2738.362194790585,18.134854872726966,0.0,1560.4442100461225,18.090536762674465,0.0,4375.828380075134,18.25460688537708,2615.037652845377,9.480776104395979,0.0,0.0,0.0,0.0,250.76663354398236,45.42865918827833,34.40624636905565,793.6513795181184,377.77298398127859 
 11/22  18:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.751164426461828,0.0,855.5748936869613,17.99997357549372,0.0,528.8315340588397,17.99974578622474,0.0,968.381654769832,17.999762974359365,0.0,703.813442668179,17.999505688814808,0.0,2008.8452247492756,18.000089345176723,1311.3741693331118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.8431951928433,0.0 
 11/22  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.606573318637058,0.0,822.3561301368545,17.99997754600907,0.0,486.1132625202754,17.999851643891597,0.0,936.917360696264,17.999862643419957,0.0,650.1017888789857,17.999680218634845,0.0,2242.784387455706,18.00009383560438,1375.4021933728153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.8712192325467,0.0 
 11/22  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.453888379458424,0.0,477.3392374440273,17.999969843973369,0.0,327.36552018565,17.999898247128944,0.0,617.3530272246712,17.999894279468589,0.0,490.41722138653315,17.99513799225492,0.0,1828.665742206429,18.00004985899428,1258.6944525291906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.16347838892228,0.0 
 11/22  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.298375059294,0.0,471.7802470200668,17.999983836020378,0.0,319.3950469944848,17.99991653999709,0.0,615.8462520818189,17.99991174844795,0.0,477.50137839027959,17.998123592538879,0.0,1862.8808883132788,18.000039168280304,1283.2396951786334,0.0,0.0,15.207005129886511,0.0,0.0,0.0,0.0,0.0,164.50171590847843,0.0 
 11/22  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15328676055667,0.0,381.0450233757738,17.999984063050268,0.0,277.9741396737345,17.99992256901377,0.0,526.8987809478431,17.999913509959279,0.0,435.1412924523447,17.999277419335749,0.0,1693.1055874697536,18.000029352944155,1227.7184630881819,0.0,0.0,7.860660875316199,0.0,0.0,0.0,0.0,0.0,116.32682807259718,0.0 
 11/22  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.029486428290725,0.0,302.39370975665136,17.999973656759044,0.0,243.9403873447991,17.999936512136377,0.0,455.8599655940652,17.9999369509003,0.0,406.5088538394248,17.999721871285307,0.0,1609.8309250626526,18.000030209605535,1259.6583757704783,0.0,0.0,63.34956899050949,0.0,0.0,0.0,0.0,0.0,92.77783263970002,0.0 
 11/22  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.918373990444826,0.0,360.0781565575244,17.999977716605643,0.0,268.14191477476109,17.99993474750282,0.0,513.7428683907074,17.9999365266422,0.0,428.2949610072601,17.9999069949218,0.0,1716.3427944929695,18.000052710889507,1269.3668970248514,0.0,0.0,41.66603507260612,0.0,0.0,0.0,0.0,0.0,124.16988781197705,0.0 
 11/23  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.817011946645625,0.0,348.49574007984486,17.999992675292757,0.0,262.86691225276265,17.999939777483236,0.0,502.39913461934068,17.999939968928496,0.0,422.8881816171306,17.999968895509445,0.0,1700.3486733718888,18.000050858166884,1269.7580042274568,0.0,0.0,46.88587326863035,0.0,0.0,0.0,0.0,0.0,119.34115681855799,0.0 
 11/23  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.72354861049528,0.0,300.2933271404263,17.999982284874077,0.0,242.07584711829896,17.99996252908288,0.0,455.13932255627608,17.999932659539476,0.0,402.03416932879829,17.999989603146618,0.0,1639.6276230333529,18.000058858735856,1296.4038285284744,0.0,0.0,90.3553677994477,0.0,0.0,0.0,0.0,0.0,102.51748658875842,0.0 
 11/23  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.634091893044707,0.0,328.4583315318805,17.99997855727412,0.0,253.71949436696924,17.999957726846895,0.0,483.4464072823166,17.999935571073249,0.0,413.6360934746135,17.999996520730549,0.0,1699.1394955343067,18.00008289627941,1303.059890554448,0.0,0.0,78.92210345976555,0.0,0.0,0.0,0.0,0.0,120.60681295441424,0.0 
 11/23  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.550473339874979,0.0,337.2179127157324,17.999970757605987,0.0,257.1896230167549,17.999912599737276,0.0,492.3363617464747,17.99991956379883,0.0,417.06419281545279,17.999998834962225,0.0,1721.672193265876,18.00011905747847,1308.0994156762413,0.0,0.0,75.82906102142721,0.0,0.0,0.0,0.0,0.0,128.73938051454562,0.0 
 11/23  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.47231794059558,0.0,331.95761905409656,17.999961552609404,0.0,254.80264518987497,17.99990405967021,0.0,487.9012066755213,17.99991751233495,0.0,414.6793983810785,17.99999960963683,0.0,1737.0621498908586,18.000172980405368,1345.0168504676984,0.0,0.0,105.68353233501377,0.0,0.0,0.0,0.0,0.0,135.8023439924164,0.0 
 11/23  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.395751465965342,0.0,283.2746270529324,17.999960976227088,0.0,233.4791577842252,17.99990352851803,0.0,439.3762408677658,17.999925921096517,0.0,393.3530034061432,17.99999986929954,0.0,1662.8989566079955,18.000187166441628,1345.8949698415223,0.0,0.0,127.24637596030135,0.0,0.0,0.0,0.0,0.0,115.1176197409526,0.0 
 11/23  07:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.325995831586772,0.0,341.6046784325763,17.999953797135615,0.0,257.97049092820728,17.99989863613781,0.0,496.3653542477896,17.99991835702245,0.0,417.8456141884217,17.999999956189816,0.0,1735.986251590704,18.000245978704496,1295.9416229300567,0.0,0.0,53.33875871498183,0.0,0.0,0.0,0.0,0.0,139.0718900748064,0.0 
 11/23  08:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.278213354535867,3933.384610721157,0.0,21.1506271613468,2040.4678031014908,0.0,21.65664608361638,4088.3714382391378,0.0,21.429628728543827,1949.0368736790429,0.0,21.76466760223285,3929.8873150474248,0.0,21.649329364601223,19643.891556421866,3967.099604700192,2364.8319441240707,2685.2756468243817,4904.160484415759,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/23  09:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.502904061142829,2458.5208784706435,0.0,21.919111108735913,958.560556810985,0.0,21.953168240015296,2215.8972694554515,0.0,21.964401057926389,831.1154128037115,0.0,21.961455389616764,2469.8858375557585,0.0,21.986174751942856,12493.77921833174,2497.8880564861749,1234.0013538621609,1502.1997600900609,3419.024313893246,2737.1347598598297,0.0,0.0,0.0,0.0,0.0 
 11/23  10:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.72928618376792,1640.2877919677085,0.0,21.99744119666754,677.8644784149446,0.0,21.99695499500818,1515.5189023254698,0.0,21.999565407932328,559.3424934615941,0.0,21.9964654575131,1847.4750041689695,0.0,21.99994326210007,9584.605336777007,1572.6229128563767,927.8005705629361,1211.9303005164096,2773.6152672015098,1995.105311499507,0.0,0.0,0.0,0.0,0.0 
 11/23  11:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.979007646172967,1181.9614579344562,0.0,21.999318299334154,491.8724670089232,0.0,21.998959400177126,1194.336438056931,0.0,21.999916757665429,382.7284739880215,0.0,21.99863155049089,1644.1110193521718,0.0,21.999992302023988,8234.888800443783,1112.270006691938,740.8903117872567,1034.4543222889034,2570.1540864154014,1673.5890991200147,0.0,0.0,0.0,0.0,0.0 
 11/23  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.2458512735811,1101.8778482973776,0.0,21.999818763752349,459.98802886921478,0.0,21.999644973683826,1104.05593841677,0.0,21.999984091294949,336.94200418671246,0.0,21.999470999291824,1589.539724699439,0.0,21.999998958506848,7748.147802409177,1019.4526546010879,684.2890745475036,939.5096462444216,2454.6779140378509,1546.6875388380443,0.0,0.0,0.0,0.0,0.0 
 11/23  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.52287110185266,857.416124422527,0.0,21.999951812113506,395.82650528195338,0.0,21.999878857995755,962.2484361078386,0.0,21.999996959045324,248.9809568388264,0.0,21.999795476348024,1493.0999094051904,0.0,21.999999859056886,7111.430663003185,774.7478370014316,619.8469175765,851.0963950296502,2357.6464831181976,1404.5620561371373,0.0,0.0,0.0,0.0,0.0 
 11/23  14:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77741680118455,1010.7468089639697,0.0,21.99998720499815,434.46349794376968,0.0,21.999958708375627,1050.896036260273,0.0,21.99999941956894,274.13398919228259,0.0,21.99992100573715,1521.5585291419694,0.0,21.999999980961908,7527.339047645299,933.5102879310272,669.3896237094341,898.1082681037379,2413.2515405546957,1509.5483532061342,0.0,0.0,0.0,0.0,0.0 
 11/23  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.98394773920735,1053.4188012270952,0.0,21.999996597865736,440.2523949062943,0.0,21.99998590933325,1056.4532478408747,0.0,21.999999889039559,266.4029449539794,0.0,21.999969457491276,1404.178276640414,0.0,21.999999997423428,7371.891051495475,970.5489249745406,663.9198598119347,867.873289090615,2267.7886716370096,1498.2293318411067,0.0,0.0,0.0,0.0,0.0 
 11/23  16:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.13488463447804,1248.8233793603322,0.0,21.99999909546184,507.5643252900445,0.0,21.999995191882815,1200.0302570751892,0.0,21.999999978790073,329.9519677705066,0.0,21.999988191928176,1419.6542153230112,0.0,21.99999999965136,8040.316984750593,1178.1656053970824,755.6642557004382,980.3107886005402,2344.2558101115175,1678.389550800748,0.0,0.0,0.0,0.0,0.0 
 11/23  17:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.216817985110077,22.51197857580261,2724.0741475598667,18.06555489959622,0.0,1389.4389701737608,18.07508780850584,0.0,2697.5900647464557,18.14625516540446,0.0,1528.0660463995733,18.091215464759228,0.0,4333.7117675073709,18.278114114318077,2688.5410634831789,0.0,0.0,0.0,0.0,0.0,240.01775536090543,48.92175816785424,37.137074266521,855.3990719590851,403.534429588545 
 11/23  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.03114840693696,0.0,897.8803894231332,17.999990867348975,0.0,555.0282019777733,17.99972802195252,0.0,1035.3711531001132,17.999691187539076,0.0,719.5065736231245,17.99949353604758,0.0,2154.4540925984244,18.000403951925667,1369.5986596003832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.06768546011497,0.0 
 11/23  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.84321802927862,0.0,829.0863480034095,18.000013067301507,0.0,493.3545155346401,17.99988430326009,0.0,953.9484588849464,17.99988029825528,0.0,652.189311697136,17.999714604061535,0.0,2262.6574018479684,18.000432292505495,1399.3039167986804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.7729426584119,0.0 
 11/23  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.661178551946735,0.0,532.3833299905082,17.99998608749014,0.0,352.76486127303817,17.999913736667648,0.0,676.8487940731347,17.99991237575405,0.0,510.8730933012439,17.999802283120354,0.0,1917.6963629543034,18.000308886493266,1295.5114099637738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.98043582350534,0.0 
 11/23  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.48320835339262,0.0,470.7167567869192,17.999985114873924,0.0,319.9890002376451,17.99992012741784,0.0,616.6474165210088,17.99990057176399,0.0,476.9998765534792,17.99992363188086,0.0,1851.8677719301668,18.000270145580378,1291.8499696602835,0.0,0.0,16.16721194477662,0.0,0.0,0.0,0.0,0.0,172.1517835752385,0.0 
 11/23  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.31254112990858,0.0,422.88866265936397,17.999990482403264,0.0,296.6959705959689,17.999931769288574,0.0,572.1162760346497,17.999908690506627,0.0,453.2961432232096,17.999970470537347,0.0,1831.718477228526,18.000249305259748,1358.07420077695,0.0,0.0,89.0492641875714,0.0,0.0,0.0,0.0,0.0,165.4939624491102,0.0 
 11/23  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.14731472773689,0.0,328.4399272789751,17.999992546512535,0.0,254.24269533988446,17.999947591579639,0.0,490.0055430161019,17.999916544655507,0.0,415.6630044253052,17.99998860195597,0.0,1691.910904715478,18.000194407429065,1330.7702274257145,0.0,0.0,104.2169401514069,0.0,0.0,0.0,0.0,0.0,123.02231313403898,0.0 
 11/23  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.997789408441446,0.0,361.8439408171189,17.999999219016297,0.0,267.56557946171417,17.999961087425168,0.0,514.9246571381536,17.999944160506428,0.0,427.8386126823016,17.99999618250839,0.0,1747.4467285162737,18.00019474546848,1307.651992400367,0.0,0.0,64.95877170094984,0.0,0.0,0.0,0.0,0.0,139.16224655914875,0.0 
 11/24  01:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.865417091261412,0.0,251.42693904690624,18.00000430841677,0.0,220.2973479483726,17.999971835846798,0.0,406.9198145566261,17.99996346511472,0.0,380.36017740397986,17.999998723442404,0.0,1599.0621149948129,18.00012628620783,1358.1336364283598,0.0,0.0,161.4067946197522,0.0,0.0,0.0,0.0,0.0,93.19586766833904,0.0 
 11/24  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.737394291976982,0.0,207.11245496052198,18.000009845593277,0.0,200.79903665787516,17.999991768741635,0.0,364.1515157272115,17.99999428207698,0.0,360.77512367244347,17.99999957318999,0.0,1567.6767691966425,18.000094942724656,1453.7264600542499,0.0,6.364313181816166,207.71487255610678,0.0,53.04622232013309,0.0,0.0,0.0,83.0700778559257,0.0 
 11/24  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.61234284914319,0.0,171.8833946618106,18.000012054823907,0.0,184.65544155307635,17.9999975968708,0.0,328.19890478974778,17.999999106359025,0.0,344.58533008001907,17.999999857446285,0.0,1499.211154318596,18.00006420596894,1440.4664237055259,0.0,9.049801987702095,196.990840875558,0.0,68.80335326606712,0.0,0.0,0.0,62.09145343593022,0.0 
 11/24  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.499792348593032,0.0,243.09132135684468,18.000014752468187,0.0,214.9060542655625,17.999993275870787,0.0,399.5327432473623,17.99998014186694,0.0,374.81587063944519,17.999999952295285,0.0,1630.4069456447083,18.000080717086126,1371.0689802395119,0.0,0.0,166.76324411319349,0.0,0.0,0.0,0.0,0.0,100.77476198604993,0.0 
 11/24  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.400112648424774,0.0,210.04715981855134,18.000011466194644,0.0,200.6603061820888,18.00000200991913,0.0,366.7003171466531,17.999996890958543,0.0,360.567270491807,17.9999999840472,0.0,1578.0474048386264,18.00006320624515,1399.4753443227754,0.0,0.0,180.89075864493499,0.0,30.22303805412393,0.0,0.0,0.0,84.83057348344777,0.0 
 11/24  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.309313368822642,0.0,227.0484007144869,18.00001157085491,0.0,207.9648770891481,17.999992625770195,0.0,384.6499856666678,17.999999512563315,0.0,367.85967025600169,17.999999994660038,0.0,1632.943383100599,18.00006260612656,1436.9979117726942,0.0,0.0,200.44434427675956,0.0,32.408317852651169,0.0,0.0,0.0,100.61427550301493,0.0 
 11/24  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.221992756048947,0.0,195.12131640889585,18.000009079920436,0.0,193.87644674664535,17.999997843028884,0.0,352.9174317795514,17.999999923634907,0.0,353.7752666390061,17.9999999982135,0.0,1588.012048363299,18.000051036814747,1482.6095081431504,0.0,13.19247911496502,214.51997919040384,0.0,64.1298912020863,0.0,0.0,0.0,87.23618449542677,0.0 
 11/24  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.151379865014949,3911.8110801357809,0.0,21.026863043381004,2010.1061604004274,0.0,21.50960848126894,4039.789231480391,0.0,21.262989868581138,2007.1997488678458,0.0,21.730138590341864,4125.385496069589,0.0,21.605102547644944,20069.130131312973,3967.099604700191,2370.181026698489,2819.8429541615685,5189.4826693952659,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/24  09:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.372719741777202,2259.528570597531,0.0,21.907727194213576,876.8355533730164,0.0,21.933398849489316,2298.5435002160477,0.0,21.954238867689875,834.3805655854358,0.0,21.956005683753469,2601.4137159410586,0.0,21.984530763679524,12735.873396885165,2332.1652779957269,1198.4806533471365,1577.9058662998457,3639.9762763528208,2883.8143487493668,0.0,0.0,0.0,0.0,0.0 
 11/24  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.638472279569495,1061.377347208594,0.0,21.997118372755574,531.7636961766066,0.0,21.995718279311288,1595.2647127731644,0.0,21.99945041217473,587.9678755147488,0.0,21.996011721145949,2143.823234695352,0.0,21.999937882567008,9341.138091451543,999.099114413562,792.3980110593288,1261.041836607674,3095.0831069434154,2089.985048287293,0.0,0.0,0.0,0.0,0.0 
 11/24  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.980926645511854,0.0,850.3835707306785,21.999499604549727,297.6175353602839,0.0,21.999110012198896,1332.9173682829115,0.0,21.999944453222168,426.4569550991928,0.0,21.99902491912239,1735.4197456206908,0.0,21.999995897424748,7271.6468499315419,0.0,556.6491476453091,1098.1445951528793,2686.303753287092,1827.018379705993,0.0,0.0,0.0,0.0,0.0 
 11/24  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.416822142629586,0.0,1527.1976423163829,21.999840562488197,301.7162318542287,0.0,21.999819538584327,1027.8875286598337,0.0,22.000005777864268,277.6165559434303,0.0,21.999767920155358,1363.5722271396454,0.0,22.0000258997916,6449.38796933726,0.0,560.3773810826698,948.9983725941722,2314.494338784414,1521.9869027357364,0.0,0.0,0.0,0.0,0.0 
 11/24  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.86581779537601,0.0,1574.7682381013765,21.99990395318947,320.0485804725372,0.0,21.99996647038841,977.613479378374,0.0,22.000009432325159,139.80642555222358,0.0,21.999945687048727,1337.3249206591859,0.0,22.00002788276635,6080.560462186312,0.0,553.9609948657717,761.8074501187501,2226.5493389067826,1434.7117041547397,0.0,0.0,0.0,0.0,0.0 
 11/24  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.300610617056706,0.0,2188.5626250121028,21.999860168421127,324.671225902302,0.0,21.99999765099809,932.7044888222799,0.0,22.000010047071095,0.0,218.25358319894304,21.999982509616957,1131.876432919731,0.0,22.000019781788774,5304.4056435671359,0.0,533.920704216057,354.54275688065129,1959.5660915413483,1352.8451167888102,0.0,0.0,0.0,0.0,0.0 
 11/24  15:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.694822521105246,0.0,1815.169133191177,21.99988293630289,331.953573225388,0.0,22.00000230150993,907.0913680402591,0.0,22.000007002938696,0.0,499.6315957283664,21.999993443952467,1002.81464360785,0.0,22.000012043274159,4969.250821961405,0.0,554.5576103789495,99.98650356541873,1863.9156045779863,1347.2601292987829,0.0,0.0,0.0,0.0,0.0 
 11/24  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.957505879396366,0.0,505.93603254502889,21.999933413795998,386.98565442592919,0.0,22.000000378853863,987.3489537861942,0.0,22.00000039630182,0.0,288.2750925523251,21.999998653761158,948.2752246313448,0.0,22.00000034730639,5512.490408678983,0.0,645.4647185530869,383.0362932136435,1899.1267167636186,1481.3317060083655,0.0,0.0,0.0,0.0,0.0 
 11/24  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.032414193263269,0.0,3517.68094282196,18.079686159762085,0.0,1462.339272904685,18.074990626669309,0.0,2836.3666070033916,18.14038045361663,0.0,2275.1854488795108,18.08238820565937,0.0,4696.529655458859,18.278257253243117,3048.7597745605928,0.0,0.0,0.0,0.0,0.0,420.82984948385919,50.05093652369619,185.72953031485785,879.0467450436037,409.5717390543076 
 11/24  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.790200969374074,0.0,1346.8655232440643,17.9999155935386,0.0,588.9313501225133,17.999670234471379,0.0,1095.3595870333853,17.999670324837884,0.0,892.1807509000855,17.99958504212546,0.0,2418.040957863646,18.00013768441138,1425.503075007659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.97210086739059,0.0 
 11/24  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.496378100330089,0.0,1091.5497331504267,17.999937905947854,0.0,524.5368652445031,17.99981766177313,0.0,1022.4354970467634,17.99978216852813,0.0,755.3770859795341,17.9996828100183,0.0,2535.82149487652,18.000151657333157,1457.2254044775419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.69443033727358,0.0 
 11/24  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.193846633219097,0.0,728.0339642523463,17.999976934441436,0.0,393.91071888111949,17.9999041285739,0.0,773.8212340807163,17.999871513292669,0.0,587.5873146796989,17.999922174420705,0.0,2227.142908279304,18.000093825885935,1401.6023704790928,0.0,0.0,30.02113280559882,0.0,0.0,0.0,0.0,0.0,268.0502635332256,0.0 
 11/24  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.890819706101966,0.0,555.2578043709532,17.999981577299559,0.0,333.5407227902133,17.99992429985517,0.0,653.3750150018873,17.999899670903674,0.0,508.3033904609806,17.9999512782109,0.0,2040.3824560855474,18.000076479290699,1406.4032810200436,0.0,0.0,86.87659494797045,0.0,0.0,0.0,0.0,0.0,215.99571193180464,0.0 
 11/24  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.615312768934204,0.0,494.7706251817008,17.999984577501594,0.0,314.8563572378098,17.99992604429255,0.0,620.0507353522185,17.999902694298787,0.0,480.2066475422407,17.999990002394357,0.0,2003.7058302382807,18.000065688534993,1423.1513329566975,0.0,0.0,114.80373939319812,0.0,0.0,0.0,0.0,0.0,204.81661942323087,0.0 
 11/24  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.382139745828657,0.0,354.4611003955133,17.999976465841564,0.0,258.1906786038644,17.99991887167449,0.0,491.87090600163085,17.9999009806029,0.0,418.8927119334403,17.999996141751806,0.0,1750.2115925078547,18.0000606433984,1360.0261977014284,0.0,0.0,122.64841592220793,0.0,0.0,0.0,0.0,0.0,133.84680763895208,0.0 
 11/24  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.18378396513148,0.0,256.70835863078448,17.99998183789873,0.0,218.52825186089286,17.999944272649758,0.0,405.7876453859708,17.999941044503797,0.0,382.5535731004147,17.999998513362266,0.0,1608.0425854232995,18.00005224427298,1355.8024255805504,0.0,0.0,159.15635996392215,0.0,0.0,0.0,0.0,0.0,93.11509147636,0.0 
 11/25  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.009914724896654,0.0,133.90216455058727,17.999982501158205,0.0,167.21628067532039,17.9999837611085,0.0,287.0178530698249,17.999990805763514,0.0,328.44204981575606,17.999999504320895,0.0,1426.7396680991433,18.00003201303538,1554.5052414000509,0.0,40.13759762062739,240.38989050605299,0.0,130.43069506904107,0.0,0.0,0.0,40.01608406406075,0.0 
 11/25  02:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.848035390239984,0.0,303.7300198551484,17.999970500622088,0.0,240.29331399714375,17.999940238850369,0.0,459.26973761878346,17.99994336158901,0.0,400.79721681344565,17.999999833911809,0.0,1757.5294779522938,18.000112514378377,1437.6893425358933,0.0,0.0,195.28245745464967,0.0,0.0,0.0,0.0,0.0,138.8759109409751,0.0 
 11/25  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.696338260888517,0.0,340.8850508855003,17.99997013387217,0.0,255.84877082272579,17.999921631854453,0.0,496.5862726831083,17.999932788267644,0.0,416.02671377640947,17.999999944285564,0.0,1818.575675677081,18.000157300607375,1414.6290125751905,0.0,0.0,153.2075298267544,0.0,0.0,0.0,0.0,0.0,157.89050860816767,0.0 
 11/25  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.55941913129465,0.0,271.1995830725,17.999978289906808,0.0,226.13253202341003,17.9999322118512,0.0,428.3221068594394,17.999989440845647,0.0,386.16125586572618,17.999999981324164,0.0,1725.4272963229587,18.000142657127087,1453.1880847347844,0.0,0.0,209.78834864388163,0.0,9.471032555150219,0.0,0.0,0.0,130.3977293954842,0.0 
 11/25  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.431523410796356,0.0,264.15732178683177,17.99996045013918,0.0,222.8312353258043,17.99998012261051,0.0,422.3474385227819,17.99999833973783,0.0,382.8139268805244,17.999999993735963,0.0,1742.6563741529886,18.000143459039124,1515.6290827873987,0.0,9.204193099441511,235.3902655473487,0.0,32.13171294834836,0.0,0.0,0.0,135.3719370519919,0.0 
 11/25  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.308721345494316,0.0,247.89155264949205,17.99996695600441,0.0,215.31997340463659,17.999994171135329,0.0,406.4068385071114,17.99999973893594,0.0,375.26174736412397,17.999999997898916,0.0,1729.4936926595956,18.00014140362183,1542.7803700728585,0.0,16.708002863016949,242.94389849212468,0.0,48.072262923949327,0.0,0.0,0.0,131.52523165349937,0.0 
 11/25  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.191833204811477,0.0,195.65391284186718,17.999985684011337,0.0,192.60887015330537,17.999998291552936,0.0,355.27372600920355,17.999999958975484,0.0,352.5279090807844,17.999999999295576,0.0,1671.6185534845022,18.000118061829374,1681.7331062541505,0.0,52.75825515146152,292.36470524208309,0.0,119.22078928834681,0.0,0.0,0.0,113.85838243199066,0.0 
 11/25  08:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.08470263652764,3882.675958070567,0.0,20.98363195528696,1952.809118444794,0.0,21.3942519964636,3949.7915921149367,0.0,21.18907957566934,1999.2962082793466,0.0,21.706386316290837,3995.1393088530055,0.0,21.603365810410524,20212.07387250907,3967.099604700191,2370.181026698489,2936.461764417919,5215.807600335005,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/25  09:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.245928925447652,2674.9671001962367,0.0,21.903597070081586,1070.205644937902,0.0,21.917702110473166,2627.8056611595768,0.0,21.949611741477577,966.4081818433639,0.0,21.952103481759865,2941.533151802724,0.0,21.98443900062724,15002.634514112897,2808.8129502374406,1512.253758062513,1934.746928244282,4257.969179816009,3385.3207236123837,0.0,0.0,0.0,0.0,0.0 
 11/25  10:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.419463872235472,1442.4686325768235,0.0,21.996999934013194,736.363056404256,0.0,21.994723824708048,2119.182283909874,0.0,21.99939673343491,821.0754718434582,0.0,21.995668121995104,2709.5489209708769,0.0,21.99993768191682,12468.280838411334,1461.601369501599,1160.0141227777788,1819.39027062583,4066.3089415077849,2857.4351598580735,0.0,0.0,0.0,0.0,0.0 
 11/25  11:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.576737280580489,1195.6516301233624,0.0,21.999204851380349,635.6316425114465,0.0,21.998205272617296,1739.5468381352249,0.0,21.99988518483875,617.3684524139444,0.0,21.99833069777462,2180.4280182512577,0.0,21.99999161294962,11186.180580312215,1224.5945526910983,1082.0885900164793,1663.4792524184459,3598.418188453258,2514.0690225926639,0.0,0.0,0.0,0.0,0.0 
 11/25  12:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.754051918016192,245.78171227188433,0.0,21.999789918903283,685.2996368350468,0.0,21.99939111431432,1739.921937989925,0.0,21.9999782275137,609.0887767674285,0.0,21.99935832234657,2278.534743248263,0.0,21.999998876436309,10456.897638098151,279.6518305028654,1142.1836747674495,1676.7656642592795,3723.9318573751827,2530.8336370531058,0.0,0.0,0.0,0.0,0.0 
 11/25  13:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.937983809319878,254.49682204553393,0.0,21.99994450006474,663.4305396169302,0.0,21.999793446678895,1641.1299359565829,0.0,21.99999587202545,484.4726023050989,0.0,21.99975336867092,2185.6122511020878,0.0,21.999999849519246,10125.912971535861,288.1209333426428,1119.9763438988046,1551.7372527249434,3630.711361837808,2431.8361055913944,0.0,0.0,0.0,0.0,0.0 
 11/25  14:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.058662068438296,834.9380452993737,0.0,21.999985306013977,703.5255595079261,0.0,21.999929808225724,1688.577965676941,0.0,21.99999921553224,478.61839853267977,0.0,21.999905054638039,1983.2115795096798,0.0,21.999999979786734,10585.044181759557,868.4347455688024,1159.9209633330407,1545.672397681419,3428.313988128499,2479.1711129075276,0.0,0.0,0.0,0.0,0.0 
 11/25  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.145564328905896,945.7999278002335,0.0,21.99999611967112,766.2319120234042,0.0,21.99997619817338,1807.3964880438489,0.0,21.999999851361236,365.7352542214694,0.0,21.999963522696285,2185.8741708531326,0.0,21.99999999729497,11067.040796848385,985.9400918495867,1235.9176516727787,1459.4777193717196,3664.223387470646,2617.9509723433859,0.0,0.0,0.0,0.0,0.0 
 11/25  16:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.153531703057177,1686.6441290967796,0.0,21.99999897368887,827.2581175565747,0.0,21.99999191871011,1917.4300626653695,0.0,21.99999997178896,583.2037503826196,0.0,21.99998596951764,2061.3833563103846,0.0,21.99999999963722,11972.750890614721,1720.114159339729,1283.6923190938736,1650.3614967240279,3506.8785361893017,2708.1734051275218,0.0,0.0,0.0,0.0,0.0 
 11/25  17:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.099251794914914,105.04856751058772,2230.240534679238,18.049866870545058,17.3858146525932,1078.9976320685926,18.074777228254548,0.0,2006.6410101985439,18.11002278860333,0.0,1235.3735866128926,18.090844249453477,0.0,3743.8301595859495,18.210419754962133,2295.9902728614499,90.25054848936756,37.7568563309117,57.209825585996558,0.0,0.0,119.26485754681943,33.672810930101167,26.39987623129908,628.0720621135617,199.83246149312505 
 11/25  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.753578518591912,0.0,599.183202221283,18.00722378241184,0.0,368.5633970471963,18.015189616644208,0.0,634.4913952026213,18.010846196001354,0.0,550.3295896615223,18.02209361342616,0.0,2041.9759202905387,18.01379814071046,1899.6674896118885,0.0,60.31329041555637,376.8461351419042,0.0,149.64156530816218,0.0,0.0,0.0,209.33552460599737,0.0 
 11/25  19:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.412930555960794,0.0,93.47959046787673,18.001078524578966,0.0,141.82763751090034,18.00315493079271,0.0,194.53435956004479,18.00110649485061,0.0,311.4255712817462,18.005420628764214,0.0,1560.8441443992568,18.00100453548926,2604.0642549623028,0.0,261.4971376434164,650.149201687979,0.0,518.1715597913884,0.0,0.0,0.0,70.71538169925052,0.0 
 11/25  20:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.096830316175762,95.20806327310356,0.0,18.000130830737179,0.0,56.88860656019824,18.00055372921262,0.0,42.91396000320856,18.0000931314234,0.0,225.06220635867113,18.001143118458545,0.0,1516.1157892289837,18.000144864082423,3068.2780195388797,108.29236182859106,358.8118953791952,760.5558258440767,0.0,687.4560157752999,0.0,0.0,0.0,49.630946571449168,0.0 
 11/25  21:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.79586438771901,342.2332378017495,0.0,18.000008340476925,49.837033453022289,0.0,18.000092060018966,185.12837692698987,0.0,17.99999851987196,0.0,113.88476054333796,18.000248184117745,0.0,1234.5716898863555,18.000064560868496,4023.5637464565518,368.83351365975809,492.49942703309298,925.5905843507369,177.51547145747646,955.5937758152188,0.0,0.0,0.0,0.0,0.0 
 11/25  22:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.504191396264284,660.4754661143416,0.0,18.000000621378093,187.29474679306714,0.0,18.00001147371286,493.8332778437034,0.0,17.9999999423121,25.606205875857996,0.0,18.00003938253502,0.0,770.4176337446925,18.000001810461645,5474.942799074515,692.6300445783885,641.1029833319838,1087.401162942353,669.3807676162456,1280.8968664652758,0.0,0.0,0.0,0.0,0.0 
 11/25  23:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.232072870277069,806.283778323932,0.0,18.00000013634368,250.83424407471467,0.0,18.000003330895216,633.6719568457065,0.0,17.999999991049156,90.13782895512941,0.0,18.000013081070564,0.0,607.9818139279205,18.000000241013887,6234.833577867117,850.6880009719716,729.1498330716257,1200.9561197389535,893.0343010501554,1457.4743488941427,0.0,0.0,0.0,0.0,0.0 
 11/25  24:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.967950319827738,621.1793728062849,0.0,18.000000030049873,172.9320984682954,0.0,18.000000970592319,445.6770503964535,0.0,17.999999998604467,12.689276695266927,0.0,18.000004360150724,0.0,974.9250211695517,18.0000000249938,5439.385828673632,672.2399164779761,664.5579633970411,1150.1252486083145,559.463051577211,1289.4686744728215,0.0,0.0,0.0,0.0,0.0 
 11/26  01:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.716975282338508,3750.381389688863,0.0,20.244665088925755,1728.2850503561379,0.0,20.412974635128273,3616.2977348186816,0.0,20.316512729531188,1729.8719965816129,0.0,20.665937346435585,3654.234651207551,0.0,20.159964586861095,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/26  02:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.644147662625324,3737.075951133952,0.0,21.6024286351219,1667.4123998480025,0.0,21.76279200533795,3548.278824654398,0.0,21.643218745581746,1496.1540111062187,0.0,21.829476996462569,3537.661857313105,0.0,21.364088818207266,20340.787413854152,3967.0996047001924,2346.306342024779,2929.1856741903309,5375.671916581385,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 11/26  03:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.631826180940948,3212.2393115665,0.0,21.94025953784923,1344.2322976863857,0.0,21.95082983217184,3038.521387132034,0.0,21.964057914212618,1205.308653763505,0.0,21.958425304479897,3224.9120579616644,0.0,21.88414869519601,18432.09130599072,3405.3470614981899,1999.418177805782,2638.207659341758,5158.508915996314,4127.078517208411,0.0,0.0,0.0,0.0,0.0 
 11/26  04:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.606286633319721,2855.1352714821989,0.0,21.99382231320233,1201.501611386293,0.0,21.99197845745409,2654.3061872494065,0.0,21.997991169745484,1065.609106132827,0.0,21.99153536480023,2555.406676518236,0.0,21.99670895460595,16648.13594856422,2988.5475270421695,1848.249902154244,2509.432308733707,4471.547405958094,3726.8278305357359,0.0,0.0,0.0,0.0,0.0 
 11/26  05:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.570180187281468,2714.7598025036916,0.0,21.998359491684565,1132.2326667130338,0.0,21.997268328260224,2516.714826117739,0.0,21.99961705592463,998.8793054069411,0.0,21.996735130674919,2350.205170276722,0.0,21.999555966263327,16014.59211322106,2843.2807840011339,1776.5535776802515,2440.5839164543046,4262.8854446309919,3587.7574163141136,0.0,0.0,0.0,0.0,0.0 
 11/26  06:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.532179317825716,2774.8622980070888,0.0,21.999565103861177,1157.3227880458154,0.0,21.99907104899473,2576.0978330030459,0.0,21.999927137301954,1025.2925856046414,0.0,21.99874233906295,2466.124381950701,0.0,21.999940232503446,16297.698456004913,2902.082879365325,1800.8102765319086,2466.165175897151,4378.271812558234,3646.837337512028,0.0,0.0,0.0,0.0,0.0 
 11/26  07:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.495258266384619,2676.458373200534,0.0,21.99988452999732,1114.44736004253,0.0,21.9996836883736,2477.9347065848407,0.0,21.999986112030716,982.9092143585631,0.0,21.999514950930899,2276.301098009537,0.0,21.99999193722817,15908.44114781218,2808.8963622430794,1768.7745734001806,2445.706303125291,4216.225917752878,3565.3070171504834,0.0,0.0,0.0,0.0,0.0 
 11/26  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.489728840730989,1909.2292418578728,0.0,21.999969294478324,656.1856894717248,0.0,21.999892158891038,2297.6770692529419,0.0,21.99999734832089,901.8586180420043,0.0,21.99981270748737,2075.5945623110185,0.0,21.999998909922988,14220.894172001475,2041.6199093833839,1310.5049724212673,2364.559330960433,4015.591254333846,3385.0877307622779,0.0,0.0,0.0,0.0,0.0 
 11/26  09:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.559405535973865,857.050442707905,0.0,21.999991860183365,295.8959862582242,0.0,21.999963326555116,2278.8949743558689,0.0,21.999999495448028,882.3697532388378,0.0,21.999927850805677,2287.682325401255,0.0,21.999999853262389,12697.559181384899,970.4999930244889,912.3005527705408,2269.1295264998345,4132.711988187052,3309.3861467627159,0.0,0.0,0.0,0.0,0.0 
 11/26  10:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.744357430388684,0.0,388.55972524221036,22.000004535316909,126.03390610053157,0.0,21.999987518610206,2005.047848976753,0.0,21.999999903891525,747.2431655049095,0.0,21.999972185838453,2049.943352456743,0.0,21.999999980220026,10568.097087301354,0.0,693.4921709258946,2036.1113073862317,3772.7476480021475,2962.214986846812,0.0,0.0,0.0,0.0,0.0 
 11/26  11:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.06747280062617,0.0,1568.7640760743676,21.999821376200058,276.2900770170827,0.0,21.99999782332926,1803.0942857666974,0.0,21.999999990287227,640.2333426004088,0.0,21.99999320219367,1912.7790423481116,0.0,21.999999998692688,10022.208313009342,0.0,807.9904806252743,1857.665452113328,3546.306782232823,2706.714623897646,0.0,0.0,0.0,0.0,0.0 
 11/26  12:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.493557778366846,0.0,2188.7260710713469,21.9998549122083,465.44155552361556,0.0,22.000001630475248,1699.981045998114,0.0,22.000011434216284,577.8233415213313,0.0,22.000009846703884,1852.0558950049299,0.0,22.000012746466085,9719.06713772056,0.0,959.1085436274046,1719.2637723036888,3390.561240791185,2546.602606858014,0.0,0.0,0.0,0.0,0.0 
 11/26  13:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.948784273964599,0.0,2227.907494551881,21.999882586919648,542.6291900445035,0.0,21.999999811877545,1631.9988117958279,0.0,22.000004177514769,398.1217846604527,0.0,22.0000067268669,1803.195452099104,0.0,22.000006235683146,9327.770375499862,0.0,1011.7087716328401,1490.4658782280117,3280.284949912303,2441.7798015864375,0.0,0.0,0.0,0.0,0.0 
 11/26  14:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.370944853355749,0.0,1829.7701476501543,21.999916601694495,526.8769827747915,0.0,22.000007770293999,1450.0746064536175,0.0,22.000018973933899,65.27698498875907,0.0,22.000003518135196,1540.0975500699934,0.0,22.000017806892929,8441.31729612971,0.0,982.658494278581,1131.118257981867,2984.056649043184,2239.9529206858098,0.0,0.0,0.0,0.0,0.0 
 11/26  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.693443907825895,0.0,635.7064994170787,21.999967775019685,611.732636457099,0.0,22.000021559977485,1547.648055242406,0.0,22.000040263502816,47.70918059501355,0.0,22.00000329158665,1600.3546766516029,0.0,22.000034970987316,8761.245009016726,0.0,1081.0496289200508,1140.6519315963772,3078.1797957060196,2357.83267865401,0.0,0.0,0.0,0.0,0.0 
 11/26  16:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.857539865652348,599.984833851815,0.0,21.999994177180967,701.0035996788392,0.0,22.000003526853978,1678.1314803139977,0.0,22.000002259651539,276.6279416187026,0.0,22.000000672004526,1599.672101205375,0.0,22.000000999069337,10032.965321954041,652.2127736258632,1194.825113009934,1418.5360783131387,3138.7860657824837,2525.0743170823554,0.0,0.0,0.0,0.0,0.0 
 11/26  17:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.875852689922475,1557.890200257707,0.0,21.999998453134258,798.1076788768496,0.0,22.00000120215662,1847.6014270394317,0.0,22.000000431347478,543.5635579500149,0.0,22.000000259455559,1625.608794330029,0.0,22.000000135045526,11834.813428550322,1629.0757910374494,1329.8725130356848,1761.313579519031,3259.587377066889,2751.4331937509984,0.0,0.0,0.0,0.0,0.0 
 11/26  18:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.795706904425496,1833.7708487769015,0.0,21.999999588748208,830.9619596518769,0.0,22.000000410021756,1889.8887361342596,0.0,22.000000082411544,636.73863155461,0.0,22.00000010023254,1616.3558993837433,0.0,22.000000018274329,12354.05953911777,1910.5733336054485,1373.9670688767979,1876.9478039658584,3278.4550512166508,2810.585307312747,0.0,0.0,0.0,0.0,0.0 
 11/26  19:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.66803266325714,1948.2914660834468,0.0,21.99999989049663,836.4781256739125,0.0,22.000000140021848,1882.7762828474188,0.0,22.000000015772235,673.5809019173366,0.0,22.000000038766986,1530.951906209837,0.0,22.000000002478257,12603.15197439085,2037.4062094169636,1404.1109856264255,1963.0346012638948,3254.651336166448,2840.417867776851,0.0,0.0,0.0,0.0,0.0 
 11/26  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.521062507407866,2043.9694043877262,0.0,21.999999970841878,856.2808388588492,0.0,22.000000047818454,1917.5892246382373,0.0,22.000000003018689,709.3426587505937,0.0,22.000000014994339,1563.6484937993546,0.0,22.000000000336106,12821.821727137883,2133.0803252545849,1423.9080140960558,1998.7818734761652,3287.3115145598947,2875.209025610915,0.0,0.0,0.0,0.0,0.0 
 11/26  21:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.373585792462796,2096.1765666291596,0.0,21.999999992235673,868.4718920269525,0.0,22.00000001633073,1939.5647138330433,0.0,22.00000000057778,729.3085168653634,0.0,22.000000005799678,1591.5190994398045,0.0,22.000000000045586,12956.449428163265,2185.3170927585508,1436.1567957734115,2018.8590606319827,3315.315693197776,2897.2698116612766,0.0,0.0,0.0,0.0,0.0 
 11/26  22:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.240098222164319,2161.258732077202,0.0,21.99999999793531,891.4655582379965,0.0,22.000000005570969,1991.2520833478967,0.0,22.00000000011042,756.2345644317493,0.0,22.00000000224094,1730.7995658833116,0.0,22.000000000006169,12994.857868186202,2232.567109891055,1423.4810534084782,1974.4414098862922,3365.3826969569329,2895.454623903175,0.0,0.0,0.0,0.0,0.0 
 11/26  23:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.13629660965064,2061.9623633544235,0.0,21.9999999994501,845.6967590767818,0.0,22.000000001902877,1885.8364152642326,0.0,22.00000000002114,712.4311149637115,0.0,22.000000000866913,1602.921624880656,0.0,22.000000000000836,12371.775532545782,2119.8720260944066,1350.9190359567895,1877.0495339086133,3170.5457878389045,2749.858174606802,0.0,0.0,0.0,0.0,0.0 
 11/26  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.07058121918068,2072.770115486932,0.0,21.999999999853768,847.9849895693915,0.0,22.000000000649157,1895.2120086984715,0.0,22.00000000000404,715.6985833836207,0.0,22.00000000033498,1709.6904479815549,0.0,22.000000000000115,12138.050139028832,2106.268616767796,1304.3655499376403,1782.614418865342,3155.245219391373,2686.0253599264094,0.0,0.0,0.0,0.0,0.0 
 11/27  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.045020391071065,109.1295156516306,2182.357138901346,18.050052970473705,0.0,1114.2704248137839,18.048444242875449,0.0,2135.4395108379865,18.114641280031227,0.0,1226.430067210256,18.091097182662489,0.0,4025.8577663594148,18.228778643123055,2356.583713060311,93.32963059565879,0.0,53.69992265730515,0.0,0.0,117.36602580050435,34.615770188217428,26.283355004516556,698.2370598989782,229.52097477486243 
 11/27  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.785938966898299,0.0,323.93037004630426,17.999987314807329,0.0,294.56744431870359,17.999943405751293,0.0,490.33563945428707,18.000000000000587,0.0,453.9325731049357,17.999888871433784,0.0,1789.1097415682357,18.000000000000008,1870.1261032204525,0.0,61.45148289438227,412.2725277880933,0.0,150.10121602844297,0.0,0.0,0.0,142.76990236926546,0.0 
 11/27  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.575252019910412,0.0,200.8537859785074,17.99998744526555,0.0,210.80828248975923,17.999983486335727,0.0,357.43679460988826,18.000000000000094,0.0,368.9661671990125,17.999962896076153,0.0,1878.1153294205633,18.000000000000005,2247.8803332837608,0.0,156.58513685132494,519.9816744020476,0.0,300.0697736901611,0.0,0.0,0.0,167.71277419995833,0.0 
 11/27  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.389837967877602,95.82668108431244,0.0,17.99999722950687,0.0,68.47886316399308,17.999995180946013,0.0,71.89960572323798,18.000000000000015,0.0,228.9988750808334,17.99998761053573,0.0,1502.4736525221729,18.0,2794.067028456414,84.78333790158003,298.90181583251487,659.9170891038623,0.0,585.5826572402735,0.0,0.0,0.0,61.35115423791524,0.0 
 11/27  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.221799044658097,174.97704505222465,0.0,17.99999938854451,0.0,28.344163520388066,17.999998593525129,8.483360179149713,0.0,18.000000000000005,0.0,188.29152386161878,17.999995862621924,0.0,1384.50027105675,18.0,2945.987087580275,158.50227438068803,328.167631104689,678.8722291408375,0.0,649.6631723371122,0.0,0.0,0.0,27.250806476679597,0.0 
 11/27  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.073763447901595,251.0264202763292,0.0,17.999999865125994,6.632291693026673,0.0,17.999999589696885,83.72276147097091,0.0,18.0,0.0,153.27494170489718,17.99999861894127,0.0,1271.702691629895,17.999858499206505,3140.011041177647,234.55217933409336,363.1429057524987,713.8860236597597,0.0,724.8989582910264,0.0,0.0,0.0,0.0,0.0 
 11/27  07:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.946943706076171,257.0476118739234,0.0,17.99999997024499,10.337765783800024,0.0,17.999999880286585,90.02164838269528,0.0,18.0,0.0,149.55343277238536,17.99999953893762,0.0,1225.13903450541,17.999863195228128,3092.6668692774567,233.86409196263095,353.4301334054046,690.7719069538155,0.0,711.069762815337,0.0,0.0,0.0,0.0,0.0 
 11/27  08:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.851795221881876,3837.758935172068,0.0,20.656133690300753,1878.9513566686156,0.0,20.997549828284816,3844.5711669232948,0.0,20.792178048930024,2016.9926296805825,0.0,21.418667291799069,4045.328144418945,0.0,20.438014767175458,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/27  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.99087103182575,3274.0619765446356,0.0,21.881856393023129,1365.8315153741963,0.0,21.92980382708847,3133.3507590354995,0.0,21.93671982938784,1159.4374037701298,0.0,21.950517426656185,3877.347133091324,0.0,21.80625375562075,17633.670377761257,3388.0096662460289,1822.386098748545,2160.723936425461,5254.439872990808,3904.579829210146,0.0,0.0,0.0,0.0,0.0 
 11/27  10:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.211475831430276,2198.4919219161258,0.0,21.999825647442266,935.0415015775116,0.0,21.999597134358404,2111.420131100025,0.0,21.999983080524243,829.6956521274206,0.0,21.999463185171608,2525.540390013746,0.0,21.999991888887583,13035.856631498118,2201.417778198715,1330.0470060793633,1773.6322697765516,3817.2337534609489,2809.99484984227,0.0,0.0,0.0,0.0,0.0 
 11/27  11:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.463030962756355,1574.2573400616184,0.0,21.99995369844436,688.0854657198761,0.0,21.999862711035005,1638.672483152126,0.0,21.9999967711286,580.3437308109697,0.0,21.99979273216267,2129.4430867542525,0.0,21.999998904090103,10863.365767360438,1564.8446405407752,1058.5900441463976,1475.3932400365598,3360.2883322850486,2300.718536211388,0.0,0.0,0.0,0.0,0.0 
 11/27  12:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.742850046311859,1537.2943493804469,0.0,21.999987737434887,675.0298280789302,0.0,21.999953316545548,1583.6710822311516,0.0,21.9999993856243,553.8494673581336,0.0,21.999920133596669,2142.574624432549,0.0,21.99999985247832,10745.50404029272,1527.894012290707,1045.588339527286,1449.038625990472,3373.603894142975,2245.848194201013,0.0,0.0,0.0,0.0,0.0 
 11/27  13:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.02135854358742,1282.8854629279377,0.0,21.99999674198089,583.7092658644187,0.0,21.999984083710126,1369.8468459580473,0.0,21.999999882674034,440.18407252077489,0.0,21.99996914863314,1835.2203036202409,0.0,21.999999980049944,9764.826640442114,1273.4669135416849,954.2538423374201,1335.368003873829,3066.200013072515,2032.0068934763959,0.0,0.0,0.0,0.0,0.0 
 11/27  14:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.2759537524435,1398.5880665817604,0.0,21.99999913494619,608.8878020746943,0.0,21.99999457618709,1424.1179123285502,0.0,21.999999977609428,451.40086698757116,0.0,21.999988087920188,1826.5093709778612,0.0,21.999999997304337,9963.419165799738,1389.2366127724093,979.5544183714645,1346.8271291934535,3057.8025838485784,2086.467447473564,0.0,0.0,0.0,0.0,0.0 
 11/27  15:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.48899112754199,1410.8740051589885,0.0,21.999999769926729,603.6233112631999,0.0,21.999998149097423,1403.625438979513,0.0,21.999999995718665,431.4689912099948,0.0,21.99999539448271,1673.7527570011617,0.0,21.999999999634868,9692.186332915755,1395.8547954330803,962.9595719985841,1304.2502434804977,2876.648690833296,2048.942057030029,0.0,0.0,0.0,0.0,0.0 
 11/27  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.655856019027885,1497.0567917155968,0.0,21.99999993871497,622.2324202325563,0.0,21.999999367560407,1435.6958187430738,0.0,21.999999999179928,448.8787384126872,0.0,21.999998217261916,1552.6785157510367,0.0,21.999999999950434,9626.76055121103,1475.4639139530073,968.4020481178818,1295.3104142527919,2722.756200856831,2061.2969998902478,0.0,0.0,0.0,0.0,0.0 
