Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 11/27  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.771143705725978,71.89489292618237,2550.078264423465,18.050496079799506,0.0,1278.3696524234195,18.07560575575861,0.0,2489.3063689798239,18.124738182971308,0.0,1416.0079003154272,18.091868950045318,0.0,4246.555696670612,18.24556365493539,2511.804718508244,51.92964807240229,7.956717915065494,20.287122407129979,0.0,0.0,176.80858034350093,38.55895137871117,30.221585832907068,769.1681044335734,313.34303398468549 
 11/27  18:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.600850828751148,0.0,628.3343815488206,18.000007990318,0.0,432.1360482524524,17.99980828088962,0.0,771.3270302520373,17.999835037311269,0.0,596.0601174541662,17.999863042601885,0.0,1970.539043133801,18.00010798128626,1399.4820469406944,0.0,0.0,98.00419467120283,0.0,0.0,0.0,0.0,0.0,197.94687812922306,0.0 
 11/27  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.421495603208408,0.0,514.219382651363,17.999999710634513,0.0,348.24183102310419,17.999894436333457,0.0,647.3446822085093,17.999908665159066,0.0,506.88825493129846,17.99994716517297,0.0,2018.9459763530445,18.00008333041333,1522.2370587224223,0.0,0.0,209.00995123126996,0.0,0.0,0.0,0.0,0.0,209.69613335088403,0.0 
 11/27  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.250389797166694,0.0,122.81709613244584,17.99998960615612,0.0,168.28849127776994,17.99996916880575,0.0,280.42834669239348,17.999985714034155,0.0,330.99443445677846,17.999982343773504,0.0,1588.4006124657413,18.000030228026757,1994.398612851805,0.0,125.8921799807476,411.51557762244388,0.0,267.2743758956997,0.0,0.0,0.0,86.1855052126454,0.0 
 11/27  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.080229189081706,0.0,18.22460006855181,18.000000830074656,0.0,116.9297691183674,17.999990991728504,0.0,178.12314243128913,17.99999776438604,0.0,277.9568731348063,17.999994097720195,0.0,1486.383425745641,18.00000796394989,2221.0786992225137,0.0,188.34203819526378,486.7528560755477,0.0,386.2093354634799,0.0,0.0,0.0,56.24349534795374,0.0 
 11/27  22:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.908745290354077,85.01803830112567,0.0,18.000000183520613,0.0,69.91394306222537,17.99999736696843,0.0,79.69912284143902,17.999999649987353,0.0,230.3173423745884,17.99999802632656,0.0,1424.3557064355078,18.000001074056045,2628.206917036501,61.82627112833896,273.19259538424287,610.0720635325552,0.0,541.3765264197027,0.0,0.0,0.0,38.20848643139342,0.0 
 11/27  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.727561145153756,178.0471593902148,0.0,18.00000004056563,0.0,27.69191508905442,17.99999923055983,10.35643777858968,0.0,17.999999945218723,0.0,187.8057339840525,17.999999340191047,0.0,1354.656926172444,18.00000014478032,2997.9845597695777,167.06786445569285,339.84119166492209,701.4422056654216,0.0,668.058300362842,0.0,0.0,0.0,18.044023480430913,0.0 
 11/27  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.538483636574517,201.15816099566747,0.0,18.00000000897141,0.0,15.54793304076702,17.999999775059835,32.34481866956503,0.0,17.99999999142189,0.0,175.5301637952125,17.999999779351524,0.0,1370.3745387312898,18.000000019530999,3138.7633905114187,196.84025872383379,365.3088965472042,740.3656669471913,0.0,710.0293312750542,0.0,0.0,0.0,22.688262877867346,0.0 
 11/28  01:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.348737562092478,223.05574323975589,0.0,18.000000001108359,0.0,143.70870443716786,17.751854506392598,53.03950476673435,0.0,17.999999999292827,0.0,164.48274423524709,17.999999954372755,0.0,1386.8874154510309,18.00000000129105,3105.350992250239,224.24740603917094,229.30211644119283,773.4576890180492,0.0,747.253037507401,0.0,0.0,0.0,27.559769104157274,0.0 
 11/28  02:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.15504241202045,251.548247439031,0.0,18.000000000083437,37.39724468943314,0.0,17.96879784754072,81.30906175230666,0.0,17.9999999999721,0.0,151.03488532178563,17.99999999269768,0.0,1362.357672567348,18.000000000036836,3386.614855461199,252.7369488355207,447.4468300003111,786.8886356266024,0.0,775.5100370784205,0.0,0.0,0.0,20.50142978007571,0.0 
 11/28  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.986947058984235,325.0907390062275,0.0,18.000000000018429,38.105550665029117,0.0,17.990889208438813,155.08454529843767,0.0,17.99999999999564,0.0,118.65126231918294,17.999999997561138,0.0,1211.852848878843,18.000000000003835,3523.0176520654515,320.6879427474274,424.11467818036808,796.9061889679117,45.27600703306901,832.5018609964068,0.0,0.0,0.0,0.0,0.0 
 11/28  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.839317715374083,340.7398109402511,0.0,18.00000000000407,54.36841030732194,0.0,17.99733989616251,170.3103881055622,0.0,17.999999999999319,0.0,111.65907042035724,17.999999999185535,0.0,1187.3912137694647,18.000000000000399,3597.1852346201997,336.2930420018461,436.52373860021739,803.7270378763055,69.5139924343205,847.5964495672415,0.0,0.0,0.0,0.0,0.0 
 11/28  05:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.707043868149665,373.73914687285017,0.0,18.000000000000897,64.6373616662313,0.0,17.999223497147346,202.09019410898237,0.0,17.999999999999895,0.0,97.44139019257455,17.99999999972807,0.0,1152.3452407907849,18.00000000000004,3803.2555612421194,374.81356922736117,456.74003750881635,840.0405885535776,132.19127889855396,895.9391129135419,0.0,0.0,0.0,0.0,0.0 
 11/28  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.575306228585138,487.9724681106136,0.0,18.000000000000204,112.45726947647018,0.0,17.99977338096759,311.99841745740107,0.0,17.999999999999984,0.0,48.43583789677905,17.99999999990923,0.0,1062.7866918975183,18.000000000000005,4681.608192707176,520.2522833989284,566.6577794785136,1013.8919001007587,377.82053476208758,1099.4547208266188,0.0,0.0,0.0,0.0,0.0 
 11/28  07:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.419769115635722,583.8574341759204,0.0,18.000000000000047,154.77556362764063,0.0,17.999933880266466,405.10815987506978,0.0,17.999999999999998,0.0,5.54836015121964,17.999999999969707,0.0,993.9401021290664,17.999999999999998,5308.218133322212,635.0440814454638,646.7033637369189,1132.4285022427199,541.2326926577966,1249.2785190990456,0.0,0.0,0.0,0.0,0.0 
 11/28  08:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.274912651629972,3731.279458218549,0.0,20.80549968921822,1700.3479468912288,0.0,21.115442851586626,3617.8119502224296,0.0,20.44905140151254,1734.0587267706715,0.0,20.79918946599374,3655.9168069802656,0.0,20.235628816495283,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 11/28  09:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.389504499871955,1682.1139614192876,0.0,21.956236297731917,645.0615039518364,0.0,21.95219096434357,3177.5378989287976,0.0,21.874460016367256,1261.8594896906009,0.0,21.92115332230768,3570.6365738634069,0.0,21.7750938696833,16253.910404622242,1843.7473754563658,1237.5339841302683,2583.015658147693,5313.147700365393,4172.934712382253,0.0,0.0,0.0,0.0,0.0 
 11/28  10:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.677486464621671,0.0,205.56745974420847,21.999989838439658,233.08182303937793,0.0,21.999934753145636,2163.4831451644788,0.0,21.999996189348093,840.999496589071,0.0,21.999762418687419,2307.4481607037316,0.0,21.999998611599805,10751.392403496666,0.0,738.6230015322027,2006.099831064713,3875.410238178918,3027.728358580563,0.0,0.0,0.0,0.0,0.0 
 11/28  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.076269342689632,0.0,1414.8315790635493,21.9998215825875,248.7884593684771,0.0,21.99998643094954,1785.910707535199,0.0,21.99999961455326,635.6988181221077,0.0,21.99994189899125,1978.5464461827524,0.0,21.999999908174695,9605.716051029274,0.0,718.6193060431278,1729.4139422134029,3457.4230061716509,2596.7288224608248,0.0,0.0,0.0,0.0,0.0 
 11/28  12:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.554283890111187,0.0,1581.1254636158406,21.999900450346247,396.0123619810811,0.0,22.000003656597096,1531.8457139116413,0.0,22.000027151265948,507.712947520145,0.0,22.00001395186809,1785.610665535427,0.0,22.000036607195339,9005.728576111682,0.0,841.2147953710646,1552.231245740346,3202.9651657103247,2305.7863951496776,0.0,0.0,0.0,0.0,0.0 
 11/28  13:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.027856845323488,0.0,1323.235370566697,21.999940660717173,426.6614811334275,0.0,22.000010209501498,1352.6492647023893,0.0,22.00003033641395,322.45553695357378,0.0,22.000021875212924,1637.8521412534984,0.0,22.000040990159574,8352.823955978398,0.0,847.3581157560298,1318.0205592832168,2994.02104401807,2089.8932627808119,0.0,0.0,0.0,0.0,0.0 
 11/28  14:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.47966550360167,0.0,1494.981589295549,21.999924717821643,479.06826426124237,0.0,22.000012738750319,1337.0706440051973,0.0,22.000027284444309,30.22171041208503,0.0,22.000006898704919,1586.286241999106,0.0,22.000031534453563,7951.97505042243,0.0,886.3323947829604,999.026835446938,2908.9055109887697,2054.1793350634945,0.0,0.0,0.0,0.0,0.0 
 11/28  15:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.81215629585996,0.0,34.73486469051204,21.99999540456122,558.2097928831672,0.0,22.000015402496339,1422.2096723451014,0.0,22.000027630323325,176.0951002657307,0.0,22.0000100812683,1579.1524067100114,0.0,22.00002847477328,8349.25120457333,0.0,978.9350131831673,1171.8043780560923,2935.4659086448957,2159.5149305489069,0.0,0.0,0.0,0.0,0.0 
 11/28  16:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.01638411630978,764.5697554880935,0.0,22.00000155634207,573.1873175380979,0.0,22.000002522847266,1386.4376412407419,0.0,22.000001553024359,207.5293315428462,0.0,22.00000206054062,1318.432563856355,0.0,22.00000081457571,8879.538769466406,780.2243655692274,993.9144970518968,1203.2296232552506,2674.8676328418816,2123.7716766078826,0.0,0.0,0.0,0.0,0.0 
 11/28  17:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.082966465218428,42.92075134080437,2779.218552221125,18.056502978430687,2.6112916191536139,1261.2282744864038,18.074376769123597,0.0,2413.437977405181,18.12542359289966,0.0,1473.375773121017,18.090340912183267,0.0,4329.028965943658,18.250132517864296,2559.6816408853608,25.165321979032684,20.989363848190444,34.83697517198013,0.0,0.0,241.03036031561499,39.29154672548781,32.60503001165115,770.4094305987012,291.8226380944342 
 11/28  18:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.825109908073492,0.0,759.3452490729615,17.999937097941289,0.0,398.87591072001308,17.999773356416435,0.0,684.5060107974064,17.99981349148757,0.0,609.0962956602443,17.99985146649222,0.0,2023.9278322400215,18.00000000000001,1568.582087292245,0.0,0.0,257.12231518109396,0.0,0.0,0.0,0.0,0.0,207.9287979708824,0.0 
 11/28  19:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.543106282060272,0.0,623.5842302094061,17.99996725318075,0.0,348.6411745983796,17.999922805427987,0.0,651.1189981845355,17.9999644250577,0.0,530.7904198562947,17.99994268578816,0.0,2247.0098454444685,18.000000000000005,1815.1645708390807,0.0,31.962942351493046,384.54349341237977,0.0,26.250042911727335,0.0,0.0,0.0,268.87711802321209,0.0 
 11/28  20:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.266212009602512,0.0,201.83190555078728,17.99999154797108,0.0,174.38007549990108,17.999977428050486,0.0,305.84530710235597,17.99999442590692,0.0,349.69089540839925,17.999980827882284,0.0,1898.2218854143503,18.000000000000005,2522.8071724693229,0.0,230.70008702173772,614.6227778544861,0.0,408.20821516729907,0.0,0.0,0.0,165.74511828553134,0.0 
 11/28  21:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.993164049742124,0.0,29.506494103476144,18.000002576695605,0.0,105.00626243059287,17.99999340383032,0.0,165.25997668771198,17.999999127317133,0.0,272.131784985424,17.999993590563738,0.0,1702.675756119058,18.000000000000005,2702.837395015855,0.0,286.7151275213382,665.4690963348943,0.0,528.7453670868131,0.0,0.0,0.0,118.37682993254046,0.0 
 11/28  22:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.740618834417293,40.32527698276408,0.0,18.00000056958465,0.0,77.65216780249102,17.99999807253031,0.0,111.64582909614819,17.999999863385697,0.0,241.01936935613686,17.999997857432729,0.0,1631.8205867247012,18.000000000000005,2780.3595776763597,35.85247151072581,302.8842567749466,674.2125357058161,0.0,565.579389092354,0.0,0.0,0.0,98.29995045224897,0.0 
 11/28  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.515069642500395,100.95363701184579,0.0,18.000000125898397,0.0,53.361083199405587,17.999999436814148,0.0,60.186044991145539,17.999999978616019,0.0,214.91941841572044,17.999999283837636,0.0,1577.686123202096,18.0,2983.283854751567,102.06845059637152,338.34796815478048,722.657661537378,0.0,633.7935276950143,0.0,0.0,0.0,82.88527262775459,0.0 
 11/28  24:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.308438410284396,0.0,17.78547015195454,18.000000622775614,0.0,104.85423667153828,17.999999834971985,0.0,183.66086923444255,17.999999996640349,0.0,265.5539302503148,17.999999759979,0.0,1825.5237207874125,18.0,2778.5439620771364,0.0,300.2792287050484,698.8711394374642,0.0,530.469643361007,0.0,0.0,0.0,145.39297643334803,0.0 
 11/29  01:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.113082106532796,184.72730445587696,0.0,18.000000137755796,0.0,18.333028222608847,17.9999999517515,14.038895865179257,0.0,17.999999999473716,0.0,178.59893193766494,17.999999919728908,0.0,1538.6641914474099,18.0,3365.6256984572989,204.80209887683319,411.2967439474201,834.8222000881979,0.0,764.8913903730339,0.0,0.0,0.0,46.28229103154579,0.0 
 11/29  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.92023541316376,304.38931109406897,0.0,18.000000030434799,33.77661395936684,0.0,17.99999998590815,131.16707563210549,0.0,17.99999999991767,0.0,126.27652020062851,17.999999973180814,0.0,1377.987941806647,17.999999999999998,3762.0216786431444,331.12889232072896,476.7361830399092,913.8071164809504,34.8197917816287,901.9987208796587,0.0,0.0,0.0,0.0,0.0 
 11/29  03:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.728110642060832,331.2176842293784,0.0,18.000000006728265,46.322475837547248,0.0,17.99999999588211,155.72867549950389,0.0,17.99999999998711,0.0,113.6265950555262,17.999999991035368,0.0,1389.91801934333,18.000000000000005,4011.045025365774,370.2490756200879,513.8656190977426,975.6238519560189,84.34211786903069,963.4333866826255,0.0,0.0,0.0,0.0,0.0 
 11/29  04:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.539212389020375,267.97121262544717,0.0,18.00000000148942,20.767712537147419,0.0,17.999999998795347,92.95528629531327,0.0,17.999999999997976,0.0,139.14174716741037,17.999999997000385,0.0,1498.3649108070586,17.999999999999998,3699.1305453033758,300.266797389927,474.8406536947786,923.168665743745,0.0,880.4627027397893,0.0,0.0,0.0,16.86075159486729,0.0 
 11/29  05:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.363050724044154,200.35819908290069,0.0,18.000000000330343,0.0,7.703557408138295,17.999999999647018,24.0068128433104,0.0,17.999999999999685,0.0,167.59620850657849,17.999999998994807,0.0,1650.3907680595676,18.000000000000005,3654.5635160820268,244.91332514035987,470.89005278514648,943.7561565611113,0.0,848.3041743107428,0.0,0.0,0.0,43.168833144397847,0.0 
 11/29  06:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.196044885651772,223.0497632915003,0.0,18.000000000040857,4.19713891896663,173.34440124572439,17.690782740023744,46.27659195808792,0.0,17.999999999999976,0.0,157.07501443393904,17.999999999791986,0.0,1622.742518275579,18.0,3517.3939372711695,267.63840755929967,286.0139781078803,954.4060709110052,0.0,870.6706193439754,0.0,0.0,0.0,35.133887208740578,0.0 
 11/29  07:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.030225019638602,394.95333319184376,0.0,18.00000000000308,113.0704694363576,0.0,17.961102188274635,217.70998496372523,0.0,18.0,0.0,82.91694002091026,17.999999999966695,0.0,1329.7803897022882,17.999999999999998,4400.239622722164,439.5359705205493,614.3498500357366,1028.5426212064536,172.2154669281913,1042.0647398909655,0.0,0.0,0.0,0.0,0.0 
 11/29  08:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.908632095356467,3757.034287585823,0.0,20.698076666406914,1748.2863193899728,0.0,20.908078609405057,3662.154262101664,0.0,20.630004055297879,1790.2348906140988,0.0,21.021356014380467,3735.159404805616,0.0,20.40706097177909,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 11/29  09:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.08743771925679,1733.6148948406142,0.0,21.93790541727935,714.62250986997,0.0,21.92354219816896,2820.8229356029376,0.0,21.948220969924827,1061.5992624100866,0.0,21.916760287941977,3184.928413667332,0.0,21.85010262894035,14738.192802425068,1869.1793733846053,1224.150503699742,2181.366678293389,4687.297442264015,3672.6678306430469,0.0,0.0,0.0,0.0,0.0 
 11/29  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.47123795543309,225.46909740014417,0.0,21.990596609488,270.0178200356786,0.0,21.984039844773976,1709.7271677204149,0.0,21.99473693174212,624.6792056329159,0.0,21.979565809188068,1963.8924224246794,0.0,21.990028893135518,9190.750940692962,233.75796767386934,661.4675442086774,1554.639704960921,3240.9714173230288,2396.383332386197,0.0,0.0,0.0,0.0,0.0 
 11/29  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.990671577277789,0.0,504.4757338995887,21.998563693491108,268.1153939416499,0.0,21.99673701682171,1475.770966728017,0.0,21.999640590190439,496.68200460713799,0.0,21.995141034752075,1967.222338640663,0.0,21.999531366856787,8128.832309963131,0.0,590.8406710917766,1295.1006634789733,3075.2690839982376,2064.0909172538747,0.0,0.0,0.0,0.0,0.0 
 11/29  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.55041649817433,0.0,428.41155629046446,21.99975905453605,365.0461154313284,0.0,21.999399295934717,1286.196520536987,0.0,22.000134444318176,402.28720439669226,0.0,21.998927729943728,1802.1822002687,0.0,22.000168862702425,7601.130877862179,0.0,661.9579086032022,1150.0810966418913,2848.206611987464,1837.3542864893537,0.0,0.0,0.0,0.0,0.0 
 11/29  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.131476445682072,0.0,1321.2622876785136,21.99992531851793,344.57232047908885,0.0,21.99994210965785,1078.9402841879415,0.0,22.000140148488499,183.3820030326856,0.0,21.999782918067127,1587.637102511042,0.0,22.000156740359068,6939.116445317841,0.0,641.1940274068093,930.781998585016,2633.560736895906,1630.048708289841,0.0,0.0,0.0,0.0,0.0 
 11/29  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.70116088493868,0.0,1581.1596506527799,21.999949234937213,357.4660483981529,0.0,22.000054615236228,1024.552495576227,0.0,22.000125911780886,0.0,111.13976832070648,21.99992199730515,1404.0546006080045,0.0,22.000125234173525,6326.344988650173,0.0,640.721396553974,609.6110006048637,2416.7661206205086,1555.715496730559,0.0,0.0,0.0,0.0,0.0 
 11/29  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.194855736050699,0.0,1012.9446521191794,21.999940362390264,389.76354679382077,0.0,22.00007412926066,1038.6564525294285,0.0,22.00010574452767,0.0,249.117560957533,21.999936789308259,1288.3740434932325,0.0,22.00008925529013,6118.256073281025,0.0,672.8906486396174,471.45164360435629,2300.7605959237828,1569.6222109730009,0.0,0.0,0.0,0.0,0.0 
 11/29  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.538300628638578,43.22738562509494,0.0,21.99999236068274,481.7673131965603,0.0,22.000067066257317,1195.4799498920652,0.0,22.00007399035341,0.0,63.68075522734671,21.999978695019075,1259.8184567412214,0.0,22.000045939588845,6797.721199427452,9.022812459211952,802.7241466925229,732.5538065659621,2366.7423581961677,1783.1471013733195,0.0,0.0,0.0,0.0,0.0 
 11/29  17:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.716645452178349,0.0,4202.304814512031,18.09280676487265,0.0,1405.0995439554588,18.07452146760931,0.0,2721.205930966321,18.135153346264976,0.0,1698.4527122480739,18.090487724901008,0.0,4573.897020062721,18.26601333800138,2973.5940281814798,0.0,0.0,0.0,0.0,0.0,576.9517390648716,45.710309614191,40.57715171172724,833.586789396156,373.23706425426556 
 11/29  18:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.53806823057038,0.0,1100.3058509095327,17.999936557349398,0.0,509.5918923795989,17.999732378430964,0.0,923.0963179340079,17.99973549536471,0.0,770.1932455982496,17.999434242931348,0.0,2243.9524096694046,18.000035926415167,1372.8675518119367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.3365776716682,0.0 
 11/29  19:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.290607787933895,0.0,959.6398735000503,17.999967512616469,0.0,481.22666461163137,17.99984692233367,0.0,940.0182626517621,17.99982327682092,0.0,689.4625103603003,17.99978082291363,0.0,2603.2359855327688,18.000008533788387,1618.1685467312678,0.0,0.0,151.03992582628798,0.0,0.0,0.0,0.0,0.0,363.5976467647112,0.0 
 11/29  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.00794209333843,0.0,534.3676345185759,17.99998121533523,0.0,313.0462548358173,17.999947640489986,0.0,608.5952635273866,17.999966096877097,0.0,496.2415681759767,17.999915092116276,0.0,2213.7521700904269,18.00000116057776,1860.127835261748,0.0,54.602683905371119,393.2194955946068,0.0,49.370205398030019,0.0,0.0,0.0,259.40447622347195,0.0 
 11/29  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.716493524125996,0.0,200.69150889113554,17.99998861641922,0.0,177.1038179275629,17.999984673932098,0.0,320.42001558709037,17.999994680715149,0.0,352.39435598689308,17.999971569938905,0.0,1846.3994332570615,18.000000157115634,2327.1678700451845,0.0,190.59672984459477,537.1713836803426,0.0,337.5747681958897,0.0,0.0,0.0,158.29401418408887,0.0 
 11/29  22:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.429131366731806,0.0,80.14378034865786,17.999998497841739,0.0,130.25649468360644,17.999995513626744,0.0,224.8149864569632,17.99999916536826,0.0,297.5193470930217,17.999990480294625,0.0,1759.4446105303046,18.00000002127111,2558.963186803827,0.0,250.51513528080174,618.1988597030095,0.0,452.7857519708824,0.0,0.0,0.0,133.93246570886545,0.0 
 11/29  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.155897990499506,0.6539885900619993,0.0,18.000001384420615,0.0,97.33966061376668,17.999998687347078,0.0,155.2447565642924,17.999999869127305,0.0,260.7933857925209,17.99999681394247,0.0,1660.6308542312609,18.0000000028768,2611.4013463905655,0.0,270.3471969811043,628.7397433525786,0.0,502.71287224648577,0.0,0.0,0.0,106.07055967012905,0.0 
 11/29  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.908318813464938,0.0,113.07280685005935,17.99999980116634,0.0,147.07627391565257,17.999999614824199,0.0,274.792590249147,17.999999979401875,0.0,308.7001914335433,17.99999893080734,0.0,1889.4435553948088,18.000000000391318,2458.25370222726,0.0,220.53485338656734,580.68234479138,0.0,383.06851514308905,0.0,0.0,0.0,170.43701476595545,0.0 
 11/30  01:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.683636200970419,0.0,61.79347875957592,17.999998039049918,0.0,125.85212971370857,17.99999988697625,0.0,228.26113659079148,17.99999999675807,0.0,286.5857134252019,17.999999641200185,0.0,1859.1460585593309,18.000000000053228,2649.6486106172076,0.0,266.19489888589995,651.6734684623699,0.0,466.25236753371589,0.0,0.0,0.0,161.9969015949537,0.0 
 11/30  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.470333185693426,114.44114113428441,0.0,17.999999565468586,0.0,50.059099941313437,17.99999996690707,0.0,54.920562547999,17.999999999491206,0.0,210.3486730821569,17.99999987984325,0.0,1602.363075670774,18.00000000000721,3077.289623815709,122.3819067321536,355.307486095834,754.5530209928555,0.0,659.5460336740007,0.0,0.0,0.0,81.9702021805971,0.0 
 11/30  03:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.266509704722609,159.31154191203223,0.0,17.999999903763567,0.0,29.84198532159371,17.999999990315194,0.0,10.302444037800342,17.999999999920204,0.0,189.9189699613762,17.999999959780678,0.0,1531.8210771336008,18.000000000000975,3127.8109654195138,160.54579267885684,362.11207180750099,748.1557182264021,0.0,684.0384900452883,0.0,0.0,0.0,69.42791852119666,0.0 
 11/30  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.082084219650307,108.282951130529,0.0,17.99999997865708,0.0,51.250781854235359,17.999999997162474,0.0,61.62139512243721,17.999999999987467,0.0,211.22942718703144,17.999999986523546,0.0,1610.9347041425445,18.000000000000104,3005.831758361554,109.56057625892209,340.78820265070206,727.0096948004837,0.0,632.854412057503,0.0,0.0,0.0,92.08789845367466,0.0 
 11/30  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.919097292729744,20.04436141651877,0.0,17.999999995256965,0.0,88.80034688793239,17.999999999167213,0.0,149.44974352481223,17.99999999999803,0.0,248.7399251661409,17.99999999547718,0.0,1744.149025524192,18.000000000000008,2736.991398542964,15.773406166702618,292.13972827476166,667.2960375888483,0.0,528.3878152207443,0.0,0.0,0.0,129.8634371516382,0.0 
 11/30  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.782518624088138,0.0,5.7633853079551049,18.000005099106045,0.0,99.68872034794822,17.999999999755589,0.0,173.2500468173139,17.99999999999969,0.0,259.61407603809587,17.99999999848211,0.0,1722.6860729863666,17.999999999999998,2559.6368893725696,0.0,256.8152497331964,607.542604693408,0.0,467.93260244268938,0.0,0.0,0.0,123.81545836300724,0.0 
 11/30  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.683096021583174,29.88071477835456,0.0,17.99998589989625,0.0,84.69631806520101,17.999999999928418,0.0,133.5948344182425,17.99999999999995,0.0,244.6151068045283,17.999999999491587,0.0,1529.8322071913727,18.0,2234.4177195068157,0.0,196.26781207271396,471.4388968698242,0.0,394.26582770545346,0.0,0.0,0.0,68.9142087185557,0.0 
 11/30  08:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.642348600259023,3862.417869495183,0.0,20.868469025455199,1939.8569199587806,0.0,21.263918288930467,3938.8312559374305,0.0,21.09278243384213,2030.9205569318263,0.0,21.65995996955025,4209.372222863725,0.0,20.731896396860394,20424.732949289213,3967.099604700192,2370.1810266984896,2989.2565249516908,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 11/30  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.887871463146178,2640.2391060923548,0.0,21.925980534676165,1059.178474216304,0.0,21.92988194260204,2495.828920759919,0.0,21.96138831209116,897.2407182454288,0.0,21.96075865992991,3152.7399722160419,0.0,21.91979281383534,14420.816562958886,2717.1014024978178,1425.215101746782,1717.3868894774346,4322.1673489964,3135.414846100184,0.0,0.0,0.0,0.0,0.0 
 11/30  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.219717252044806,1748.4834870060004,0.0,21.988795799716529,730.1112004358829,0.0,21.985363666449009,1721.9030119634563,0.0,21.996076026386484,629.2624362177762,0.0,21.990364424466919,2164.4319214947338,0.0,21.994665411798044,10635.263412412416,1709.3665255484735,1021.5586074521432,1355.5576653307983,3186.8983020151765,2258.3513379255575,0.0,0.0,0.0,0.0,0.0 
 11/30  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.611323977164869,1141.6777014050659,0.0,21.998373514907145,507.14155759913,0.0,21.997073533048945,1265.6578106296198,0.0,21.99980551731325,413.5498858035098,0.0,21.997769984183699,1780.0562721139737,0.0,21.99987874578197,8634.137540144773,1085.4208816195883,781.5656763419003,1114.4762825415695,2767.4538929749944,1781.6898325264525,0.0,0.0,0.0,0.0,0.0 
 11/30  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.03027024840102,955.9849364691718,0.0,21.99981390978248,438.29652563090169,0.0,21.999499399447609,1072.2561174789599,0.0,22.00015581884537,323.56114189626217,0.0,21.999552414640129,1531.734826928071,0.0,22.00020395771454,7843.901208841328,898.0297100763883,711.5775861602828,1023.88765175503,2518.822294716887,1588.0529919924716,0.0,0.0,0.0,0.0,0.0 
 11/30  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.44635875326048,847.616142903029,0.0,22.000031846058474,407.04059930295628,0.0,22.000004672962214,994.0166327319248,0.0,22.000178404534809,264.3930472559482,0.0,21.999974817566455,1488.9162332014453,0.0,22.000204178761288,7424.505812514145,782.8085243648089,666.883559337673,938.1623888212253,2443.085357736757,1490.0350081134123,0.0,0.0,0.0,0.0,0.0 
 11/30  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.837475495771607,771.0388647680647,0.0,22.00006530036333,392.0139719962817,0.0,22.00010834278639,957.9355931166465,0.0,22.000174462077596,207.98977022725877,0.0,22.000059203777697,1433.644302590104,0.0,22.000190081487625,7101.631459016113,700.6333764356965,640.6921739405044,859.5016338813116,2359.9975970117795,1437.2757036065523,0.0,0.0,0.0,0.0,0.0 
 11/30  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.169346140374804,993.9956834875393,0.0,22.00008479523622,432.7167089462955,0.0,22.000130450114747,1041.0666264816096,0.0,22.000167103074085,252.0772411352673,0.0,22.000082017215104,1347.3591027819749,0.0,22.000153102756376,7406.080658530995,923.5778201215646,681.3773336848685,903.5710052589527,2273.6521160045297,1520.3714093208119,0.0,0.0,0.0,0.0,0.0 
 11/30  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.422393844242998,1207.264897426241,0.0,22.000008873508894,494.52603413871659,0.0,22.000021532496377,1167.959431567073,0.0,22.000009500872446,320.30146307968428,0.0,22.000016898432688,1332.338296387953,0.0,22.00000444503599,7946.243523099434,1142.5835027602505,754.5046533085806,994.3412211572855,2286.974844648421,1664.3083270846278,0.0,0.0,0.0,0.0,0.0 
 11/30  17:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.576828765224584,16.179897780228658,2765.2998289777444,18.065863186352979,0.0,1405.0375258316033,18.07576021108583,0.0,2734.985928132932,18.149381054784578,0.0,1544.1774675581369,18.09199282134785,0.0,4406.711793685968,18.288261028454998,2766.2401863078496,0.0,0.0,0.0,0.0,0.0,254.92457161554308,49.877575228725948,37.894445995045767,894.5171973135466,425.4954220147198 
 11/30  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.446172225247734,0.0,915.6040992046701,18.00009879921438,0.0,559.2738435590363,17.999799347355279,0.0,1049.0725883775295,17.99977577943218,0.0,724.2727736749348,17.999533736338454,0.0,2216.3693209636669,18.00054252909537,1396.3987800807805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.867805940512,0.0 
 11/30  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.30223820799107,0.0,901.8213261605733,18.00001666599253,0.0,521.7496796376217,17.99986578686002,0.0,1023.5417348178821,17.999900780905013,0.0,680.9516110408131,17.99967663342476,0.0,2395.0543131271058,18.000677459241499,1452.6005788196194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.06960467935098,0.0 
 11/30  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.16712002550147,0.0,573.3945499696138,17.999944094332617,0.0,368.46759627119266,17.99986718289748,0.0,716.0184441772594,17.999902063809679,0.0,526.8103794342978,17.9997227056723,0.0,1979.0864064563899,18.000529093549284,1324.9131615548175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.382187414549,0.0 
 11/30  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.041557692339017,0.0,478.8565086213348,17.99996096525897,0.0,322.5128227370915,17.999891272588497,0.0,623.8262217672186,17.999882453274567,0.0,479.70703040263109,17.99976821014738,0.0,1848.9700575459834,18.000460711250608,1285.135610382768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.60463624249958,0.0 
 11/30  22:00:00,2.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.928869054811166,0.0,425.199462046392,17.99996804816081,0.0,297.28944580687678,17.99993505144849,0.0,577.0246402467292,17.99990191605385,0.0,460.37247383344586,17.999779662807258,0.0,1793.7270759663753,18.000443991047587,1269.107633494024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.57665935375534,0.0 
 11/30  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.831354831803019,0.0,407.1897345862908,17.99997379671145,0.0,288.7178514255047,17.999932654276618,0.0,559.442066392091,17.999923980012445,0.0,448.98647423918558,17.999827278588016,0.0,1765.3867910571185,18.000430833226916,1260.3371727962188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.80619865595018,0.0 
 11/30  24:00:00,3.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.748928458616886,0.0,401.05885048723305,17.999970669146135,0.0,285.87702744235596,17.999927069402437,0.0,553.5697748697876,17.999918714134635,0.0,445.9835004047254,17.999844143244539,0.0,1750.0746611122145,18.000435886241545,1256.5198229410417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.98884880077314,0.0 
 12/01  01:00:00,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.680552696068397,0.0,390.38040274892776,17.999968846168146,0.0,281.2684908212959,17.99993822102861,0.0,543.128053690757,17.999925546885735,0.0,441.2861012491985,17.999852367307637,0.0,1719.8792749520058,18.000432207313986,1247.7588351334126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.2278609931441,0.0 
 12/01  02:00:00,3.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.62507311658983,0.0,365.1368679939651,17.999960813527865,0.0,270.5201413662862,17.999915849754719,0.0,518.53021887465,17.99991659433896,0.0,430.4912763213579,17.999829960849167,0.0,1666.2653444344365,18.000420620923337,1232.0320526331728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.50107849290445,0.0 
 12/01  03:00:00,4.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.58230386820221,0.0,353.80774826136897,17.999966551936106,0.0,265.8155683790674,17.999913051389695,0.0,507.48847416163155,17.99992924556117,0.0,425.75003012447999,17.99985091102401,0.0,1636.3288093155507,18.0004001272897,1222.2251590542556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.6941849139872,0.0 
 12/01  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.550419484890604,0.0,352.4301536045232,17.999954439505247,0.0,265.44621110658229,17.99990167317223,0.0,506.16648202907256,17.99991001682309,0.0,425.3920218455123,17.99981818004502,0.0,1621.7369582916486,18.000414869538955,1219.4994345504827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.96846041021442,0.0 
 12/01  05:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.533024768778115,0.0,369.7922243605026,17.99992853450449,0.0,272.97841661991427,17.99986767095851,0.0,521.6164979638261,17.999891928616394,0.0,432.92176030304656,17.999769237789474,0.0,1590.6403744625464,18.000444954232039,1213.4568826290054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.92590848873695,0.0 
 12/01  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.536634531260221,0.0,419.6362313984464,17.999941703654974,0.0,295.4710812699104,17.999882410970725,0.0,571.575098287819,17.99992921869931,0.0,455.408150558168,17.999788461785113,0.0,1657.986682938314,18.000535534950126,1238.6008392616794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.06986512141098,0.0 
 12/01  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.548207017755113,0.0,425.7172289734526,17.99995173445957,0.0,299.12467462266798,17.999894266776339,0.0,579.1457354079248,17.999922835193855,0.0,459.064044195371,17.999799927650736,0.0,1689.6208360839806,18.000584813589457,1250.041972177665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.51099803739664,0.0 
 12/01  08:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.567099581187235,3997.2025160080754,0.0,21.233922468479915,2054.2423001487588,0.0,21.7183329457404,4282.137047299296,0.0,21.610601788647128,1940.000468209625,0.0,21.7941810457317,4139.581966012259,0.0,21.673959301061104,19116.369480802725,3967.099604700192,2244.419713251219,2406.152639500304,4776.173646993545,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/01  09:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.87723476986544,2240.637417593336,0.0,21.926264743711479,875.5127795371557,0.0,21.96120299179276,1960.6211712179616,0.0,21.975427618681719,746.5707459539776,0.0,21.965965655595157,2403.5942061409689,0.0,21.98698955155808,11001.999688688687,2219.397896627358,1045.912988735854,1214.69369717066,3100.357138844139,2318.1069931704084,0.0,0.0,0.0,0.0,0.0 
 12/01  10:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.17613888680482,1515.7408235886524,0.0,21.98873446492508,603.9621116914641,0.0,21.991832456187859,1385.7325555952567,0.0,21.997477564265276,483.72797331290078,0.0,21.991573774290129,1862.2287179378537,0.0,21.999124758234545,8460.82377183991,1408.6597086412169,756.1835126501794,937.7788627320931,2538.0143331090805,1716.6563805670735,0.0,0.0,0.0,0.0,0.0 
 12/01  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.47141712949124,1380.5793799988497,0.0,21.998815208629986,541.7981493094685,0.0,21.998647219010658,1282.9736682521353,0.0,21.99985598853004,420.66903423929218,0.0,21.998259140133738,1786.5546404975985,0.0,21.99997448829021,8566.746764623551,1299.0059755782486,766.2056720714883,1023.1417343096696,2650.0036049623379,1724.8588035615385,0.0,0.0,0.0,0.0,0.0 
 12/01  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.706607422504449,1211.0524748769149,0.0,21.99968305927348,472.4394738220835,0.0,21.999536119696239,1119.41568037061,0.0,21.999972298216514,345.39661208777309,0.0,21.99932396406003,1536.125548347879,0.0,21.999996521988565,7838.1994143460019,1128.6232975106378,696.591282574075,947.7363941834333,2400.2047572052435,1561.5127087323443,0.0,0.0,0.0,0.0,0.0 
 12/01  13:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.90630544503747,1187.6632305796975,0.0,21.999915217271537,459.4725580338163,0.0,21.999840938383455,1089.5667164817215,0.0,21.99999467190656,326.8966166883047,0.0,21.999737496771613,1464.932141727968,0.0,21.999999525915205,7680.834200815859,1104.9187229522434,683.3624382423147,928.836445672525,2328.7270688121109,1531.458550996396,0.0,0.0,0.0,0.0,0.0 
 12/01  14:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.07696941060987,1226.5401415839279,0.0,21.999977355305256,474.5357339706716,0.0,21.999945529485268,1123.3765268872795,0.0,21.999998977057147,336.6862050394657,0.0,21.999898198668324,1486.1428180855938,0.0,21.99999993552613,7699.512521062837,1137.063633743174,685.0389850819631,911.8760114966079,2316.709783201252,1545.2931333995715,0.0,0.0,0.0,0.0,0.0 
 12/01  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.215243151437926,1329.787100257172,0.0,21.999993956118919,510.05157143104045,0.0,21.999981357914544,1200.5809235241778,0.0,21.99999980377273,373.02764645699519,0.0,21.99996054396549,1497.932736855565,0.0,21.999999991241237,7960.009461773016,1240.0563702676205,720.0985488718013,947.3460120901684,2327.231200368397,1621.7463560347597,0.0,0.0,0.0,0.0,0.0 
 12/01  16:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.31447551282066,1404.795628505146,0.0,21.99999838490108,537.152165765584,0.0,21.99999361377675,1254.7556117854884,0.0,21.999999962310594,402.9634112169497,0.0,21.999984694792628,1434.495859423867,0.0,21.99999999880821,8184.927514493903,1321.8596151457687,760.7879635677182,1004.4527986605511,2297.9496732425607,1696.3464897370357,0.0,0.0,0.0,0.0,0.0 
 12/01  17:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.369199655570886,12.59947593724981,2633.3582955198346,18.070769033475214,0.0,1367.010828995294,18.076286235312656,0.0,2653.912643598397,18.146872056243394,0.0,1492.0427545622034,18.092687950945373,0.0,4264.245112445909,18.275828716732737,2673.233750149083,0.0,0.0,0.0,0.0,0.0,225.85330811096996,48.38509158411637,35.85477293225169,856.2870776320998,403.3225257493768 
 12/01  18:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.16210883698022,0.0,721.405856522968,17.99993089235514,0.0,485.1230965119403,17.999696462813874,0.0,879.1995602854358,17.9996899890149,0.0,642.2411323138622,17.999490023045327,0.0,1918.4666423297518,18.000378184753047,1301.871004900642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.3400307603736,0.0 
 12/01  19:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.947000440257726,0.0,736.2650478012438,18.000027108828463,0.0,455.64783826309579,17.999904718623609,0.0,872.7982369699075,17.99990748432421,0.0,610.9050350433281,17.99974119301234,0.0,2134.929401809785,18.000474022616439,1367.0343481793175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.5033740390491,0.0 
 12/01  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74501281924737,0.0,450.691481889603,17.999996944042306,0.0,317.8790434938719,17.99992504734881,0.0,600.4539783329656,17.999938460205276,0.0,474.27522778143796,17.999789978958686,0.0,1776.034644979325,18.00033273068246,1256.7524505102895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.22147637002116,0.0 
 12/01  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.557678997198189,0.0,321.36109831458819,17.999985460686014,0.0,255.72021559898077,17.99991635205372,0.0,470.6294367326991,17.99991338031035,0.0,411.8967736973018,17.9999189202282,0.0,1581.5904778633099,18.000219476858946,1255.3950785423079,0.0,0.0,59.499962517103238,0.0,0.0,0.0,0.0,0.0,92.36414188493612,0.0 
 12/01  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.388878279854774,0.0,379.6510647876985,17.999978891046916,0.0,277.63435195641525,17.999921162152164,0.0,528.9640024607979,17.999907634519855,0.0,433.83433605547909,17.999968609833084,0.0,1683.7131924032188,18.000269680543057,1239.3219764894382,0.0,0.0,10.55897768320724,0.0,0.0,0.0,0.0,0.0,125.23202466596267,0.0 
 12/01  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.240777872869964,0.0,200.34743929228808,17.999990958263824,0.0,200.11975700946096,17.999947453082237,0.0,356.0886817484543,17.999950545643374,0.0,361.5441955062688,17.999987894801874,0.0,1416.3595457699613,18.000114310187059,1252.397062954294,0.0,0.0,109.5918052759845,0.0,0.0,0.0,0.0,0.0,39.27428353804103,0.0 
 12/01  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.102856755694629,0.0,192.18652653847404,17.999998510118478,0.0,195.8068088985101,17.999964838527914,0.0,348.4538927778103,17.999992251094569,0.0,355.94608389671796,17.999995949008377,0.0,1435.087671428203,18.000102235590469,1298.595919077997,0.0,0.0,137.47647419873645,0.0,12.434695062875154,0.0,0.0,0.0,45.1537756761174,0.0 
 12/02  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.970857227559723,0.0,95.73191006488196,17.99999783776884,0.0,153.63005796160815,17.99998973651327,0.0,252.238327668304,17.999998789257089,0.0,313.6393824641382,17.999998647124419,0.0,1284.3684358948154,17.99980416571816,1408.4306970580529,0.0,16.113655533833599,179.99228211181799,0.0,108.79378527213271,0.0,0.0,0.0,0.0,0.0 
 12/02  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.846419774792157,0.0,132.359767098078,18.000001371087984,0.0,168.8337712280545,17.9999969979015,0.0,289.7628936790388,17.999999810312994,0.0,328.77741719097687,17.999999547314315,0.0,1381.4125679461723,18.00002754362914,1428.5724694799149,0.0,14.277127643785878,191.60152631763067,0.0,91.33274025649998,0.0,0.0,0.0,27.830101121730107,0.0 
 12/02  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.726708182963148,0.0,133.6044993989217,17.999998493411345,0.0,168.67834140216474,17.99999912150789,0.0,291.17108714871667,17.99999997026554,0.0,328.5934324721411,17.99999984846991,0.0,1399.457383283363,18.00007088645907,1433.8309643843018,0.0,14.514993228556712,191.94748233739254,0.0,90.04605484253368,0.0,0.0,0.0,33.791459835550487,0.0 
 12/02  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.614729284204378,0.0,82.25472499737407,17.99999819774623,0.0,146.21720458504206,17.999999743202424,0.0,240.04583199583613,17.999999995345396,0.0,306.1169593829218,17.999999949328538,0.0,1321.5349134134236,18.000026634458864,1504.5087497719445,0.0,36.97133708521637,214.4143753090503,0.0,141.1616615376777,0.0,0.0,0.0,8.430401699731947,0.0 
 12/02  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.51219208470491,0.0,51.37746856985814,18.000002687243986,0.0,132.6930499567561,17.99999992497613,0.0,209.41207764947377,17.999999999271908,0.0,292.58499820735326,17.99999998306467,0.0,1277.5107689900606,17.99985479533566,1552.85279837958,0.0,50.28900843737226,227.54291367607716,0.0,171.48990212586208,0.0,0.0,0.0,0.0,0.0 
 12/02  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.419187950349104,0.0,40.98139494708448,18.000007242750763,0.0,128.03726998369803,17.999999978083893,0.0,199.2211902328836,17.999999999886126,0.0,287.9256918819892,17.999999994340589,0.0,1266.8405224977324,17.999787201100906,1571.954855929931,0.0,54.85443017427336,232.0237443378219,0.0,181.5457072775675,0.0,0.0,0.0,0.0,0.0 
 12/02  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.331909890678603,0.0,108.81525125321241,18.000015225643464,0.0,157.09891287916344,17.999999993579509,0.0,268.5505555920672,17.999999999982128,0.0,316.9897818481495,17.999999998103719,0.0,1427.9987440814489,18.000036412778849,1596.7476839171853,0.0,50.29858404722683,251.97632055649386,0.0,148.98919112754295,0.0,0.0,0.0,41.95261404565329,0.0 
 12/02  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.249449502306348,3909.1057288205568,0.0,20.94566304793952,2000.7206570162385,0.0,21.419187919395954,4024.0744508007367,0.0,21.180134567144067,2043.1722081245139,0.0,21.719034573626968,4219.4717768534469,0.0,21.583475581069178,20258.8396147599,3967.099604700191,2370.181026698489,2882.7938113048146,5316.241295698942,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/02  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.438542165430553,2523.3350987162477,0.0,21.89945142517367,992.9807706991675,0.0,21.92071123397205,2436.0094771356009,0.0,21.948797326000734,880.537494874161,0.0,21.953962642914339,2731.9519216379628,0.0,21.983569243792318,13558.68797846814,2613.418515913356,1335.4258294841332,1652.4451249942486,3805.9804430409665,3047.8870908951705,0.0,0.0,0.0,0.0,0.0 
 12/02  10:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.656215211812647,1594.879625643296,0.0,21.996824437980217,687.1966283323554,0.0,21.99485655738736,1660.708656259204,0.0,21.999377315537545,622.0133747480559,0.0,21.99579206221658,2223.001676123542,0.0,21.999932945427195,10397.315970678203,1545.4123803460432,973.2538123759114,1345.2751177182977,3236.7993690716596,2193.0443170260234,0.0,0.0,0.0,0.0,0.0 
 12/02  11:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.898563697890966,1169.8413542576146,0.0,21.999153410013496,508.1068047694798,0.0,21.998242044922394,1293.3571778497617,0.0,21.99988073975631,420.7817694135101,0.0,21.99837129888281,1794.6233198945266,0.0,21.99999090541424,8786.908148727387,1117.6256374155365,792.1538694429198,1142.111009247114,2806.997756553978,1824.4889019275705,0.0,0.0,0.0,0.0,0.0 
 12/02  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.15085580690484,1156.021087277437,0.0,21.999774966307255,519.5268810231191,0.0,21.999400606393093,1268.7013714006708,0.0,21.999977233867094,407.3079913071588,0.0,21.99937102749567,1837.4855084324755,0.0,21.999998771597587,8890.345730677844,1109.9860681529656,816.7269935583872,1155.595777856764,2884.1745973715158,1820.3313195979427,0.0,0.0,0.0,0.0,0.0 
 12/02  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.388114737657135,947.1062196869207,0.0,21.99994006211258,457.4696199110449,0.0,21.9997952908634,1110.1908084946518,0.0,21.999995644278198,313.45160993610537,0.0,21.99975672703141,1625.7843298399503,0.0,21.999999833604624,8155.866724119532,900.9601147928217,754.6110635637388,1061.8276551385375,2672.8999778835989,1662.0369386005669,0.0,0.0,0.0,0.0,0.0 
 12/02  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.597016483887196,1116.3356818802604,0.0,21.99998406956164,503.5914204782339,0.0,21.999930207709743,1207.2559395094423,0.0,21.99999916861704,339.30274944022497,0.0,21.9999060586301,1689.7551437467565,0.0,21.999999977527798,8457.026828003434,1063.4138143873959,787.2180919009913,1060.7180930504667,2703.23434148299,1738.9115130413223,0.0,0.0,0.0,0.0,0.0 
 12/02  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.76502537473272,1131.4778416260379,0.0,21.99999575364093,492.97245712014776,0.0,21.99997614848306,1170.1758286566556,0.0,21.999999840794304,312.3772785750298,0.0,21.99996364276227,1484.065570646163,0.0,21.99999999695245,8107.62846816552,1072.9271012781456,765.3477727659079,1011.3133638427337,2469.5205281770265,1684.9887279614368,0.0,0.0,0.0,0.0,0.0 
 12/02  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.880851900962143,1465.0849013276402,0.0,21.999998870061075,601.6233609249275,0.0,21.999991860192709,1405.926692810458,0.0,21.999999969571129,433.25161289870086,0.0,21.999985947316185,1613.416173302805,0.0,21.999999999587709,9318.223813671866,1425.3600696471406,911.68152336806,1207.590784126796,2692.9005609032517,1977.1599014863483,0.0,0.0,0.0,0.0,0.0 
 12/02  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.92402694449625,60.48776545508038,2634.682938141061,18.052337208879324,0.0,1323.8438144220339,18.075275406605969,0.0,2573.796582296772,18.13229158804647,0.0,1460.465360838732,18.09172675852649,0.0,4278.732171134257,18.254043776014194,2561.3442143372637,37.87377711690441,0.0,8.545909545731087,0.0,0.0,203.70661087261363,42.33302830721722,32.28197075825778,789.4382103062044,343.63373329006665 
 12/02  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.68944100174032,0.0,730.7311609885264,17.999885710042205,0.0,478.81756693744776,17.999698541088745,0.0,872.3556684757591,17.999704447718878,0.0,642.3713042629843,17.99950206416657,0.0,2041.2425854333192,18.00013638834228,1322.4226258091308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.89165166886236,0.0 
