Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/02  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.449758407012469,0.0,708.1809877747919,17.999963464885867,0.0,434.4545447907767,17.999856677280865,0.0,837.9127050523493,17.999840977914326,0.0,592.8202030881166,17.99980738264978,0.0,2232.2607254585607,18.000142650066427,1399.5468644448968,0.0,0.0,24.748140829815527,0.0,0.0,0.0,0.0,0.0,271.2677494748129,0.0 
 12/02  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.220061697360295,0.0,413.04692470864486,18.000006256371305,0.0,295.31113409182219,17.99992326829743,0.0,562.6277480710787,17.999919208042756,0.0,453.2266083190234,17.999925450074838,0.0,1890.5992517539963,18.000080838614346,1468.30648336099,0.0,0.0,191.12084856429247,0.0,0.0,0.0,0.0,0.0,173.6546606564293,0.0 
 12/02  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.999069454394832,0.0,250.9674698099816,17.99999540692195,0.0,219.99619137744868,17.9999775062327,0.0,409.34863097878226,17.99998730153534,0.0,388.33888876809308,17.999971146768606,0.0,1740.3271194299014,18.000044590208103,1689.814215189308,0.0,49.629538291543649,305.06649603736988,0.0,101.54108726934597,0.0,0.0,0.0,130.04611945078015,0.0 
 12/02  22:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.78077370130835,0.0,167.93505055549213,17.999996531950996,0.0,181.23678094510798,17.9999934026443,0.0,330.19224380727158,17.99999800282107,0.0,341.00882022225599,17.999990320718959,0.0,1699.7870346348109,18.00003141523268,1953.9815689884964,0.0,113.00560200693926,401.63760334247987,0.0,217.61543347151679,0.0,0.0,0.0,118.19195602729214,0.0 
 12/02  23:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.5625230650157,0.0,77.14188994791584,17.999999786461513,0.0,139.92161639484039,17.999998066020866,0.0,241.29971016282799,17.999999686106436,0.0,299.8793861958875,17.99999675460555,0.0,1604.2563860725086,18.00001604751385,2147.484721365592,0.0,165.42507147059963,464.9790034132539,0.0,323.15831116766386,0.0,0.0,0.0,90.3913611738063,0.0 
 12/02  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.345551998251964,0.0,135.26442393234357,18.000005071201213,0.0,163.3373906243387,17.999999431549175,0.0,302.2831063761141,17.999999950494464,0.0,323.27618705990337,17.999998909139515,0.0,1799.6612835773354,18.000002188766716,2264.4380040175717,0.0,179.78955073491208,517.1508242397655,0.0,318.8648256766719,0.0,0.0,0.0,145.10182922595377,0.0 
 12/03  01:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.126575920518946,3841.4750109619546,0.0,20.815168039460369,1866.3346028034167,0.0,21.11854763027368,3812.9653401367474,0.0,20.96958410023445,1981.3728263523915,0.0,21.55367184499022,3870.339905725033,0.0,21.5706300410597,20506.2045917472,3967.099604700191,2370.181026698489,3108.752286764322,5337.647797226733,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/03  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.138569077718728,3061.8616220922547,0.0,21.922180904644745,1261.039520616585,0.0,21.915758247437198,2835.6849215343106,0.0,21.955985546477448,1039.0058882032645,0.0,21.94833806315098,2558.8610894635314,0.0,21.988634399201865,15932.221282283153,3211.3775565042085,1770.7686177909812,2136.2675996694836,4026.2967994887969,3683.979734689416,0.0,0.0,0.0,0.0,0.0 
 12/03  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.144535278065666,2339.000109956987,0.0,21.999402121828905,992.0799096977753,0.0,21.998202470245418,2153.0179427721898,0.0,21.9999099740797,861.0456927863297,0.0,21.998214503600104,2134.3517723942779,0.0,21.999995083957754,13483.225909481016,2380.0797073131759,1463.3088754428857,1956.7990215231353,3614.7221540667426,2964.7851769948058,0.0,0.0,0.0,0.0,0.0 
 12/03  04:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.13691766257945,2015.1283335037425,0.0,21.999839839553425,824.1390598520411,0.0,21.99938336078254,1828.827810843325,0.0,21.999982665005708,683.4987153809516,0.0,21.99930655907767,1609.6612463911989,0.0,21.999999328400116,11679.644311075193,2036.8066175249763,1256.9500819169394,1703.0384694139664,2995.531098457716,2583.787069621327,0.0,0.0,0.0,0.0,0.0 
 12/03  05:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.144197792996748,1885.2355577623585,0.0,21.999957095426397,766.2597206059136,0.0,21.99978845758449,1702.5271501277885,0.0,21.999996661923409,632.1866077572931,0.0,21.999730676149665,1504.9835298573835,0.0,21.999999908243934,11027.377607285192,1894.6768610264999,1174.636490939103,1603.0283735679737,2830.324002218727,2421.1809053926206,0.0,0.0,0.0,0.0,0.0 
 12/03  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.169467708180758,1844.8596184194303,0.0,21.99998850732719,745.2371029581473,0.0,21.99992743093362,1663.3755455398924,0.0,21.9999993572269,612.8838341820065,0.0,21.99989539832154,1461.0452693945218,0.0,21.99999998746427,10863.342364392893,1854.2653014155235,1153.5452637156244,1583.6475276530346,2786.3457900056484,2382.007507462794,0.0,0.0,0.0,0.0,0.0 
 12/03  07:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.201834743738342,1969.0940389823009,0.0,21.99999693098962,796.4719489681347,0.0,21.999975167420148,1786.710282260181,0.0,21.999999876648343,664.6973574754729,0.0,21.99995946765816,1667.928853319132,0.0,21.999999998294695,11520.218458103645,1985.1276375825942,1218.0414146365936,1662.0114580570678,3026.3003172432488,2525.2066564438716,0.0,0.0,0.0,0.0,0.0 
 12/03  08:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.254009416505492,1554.553601491427,0.0,21.99999917970393,562.1168882428819,0.0,21.99999149600065,1643.6289134727377,0.0,21.999999976303486,599.8688284988666,0.0,21.99998428274737,1560.0228081939186,0.0,21.999999999767714,10355.26459738781,1557.2430788197226,956.989304133596,1543.737194580652,2851.663735510758,2342.1003102028146,0.0,0.0,0.0,0.0,0.0 
 12/03  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.375062364020503,649.5746654451777,0.0,21.999999780930254,214.92440379741857,0.0,21.999997089686287,1481.825678276943,0.0,21.999999995451856,520.7160032132933,0.0,21.99999390895589,1526.801835252386,0.0,21.999999999968396,8278.992741373966,615.5997729257039,536.4383413316907,1317.826642960872,2635.214206789339,2070.382803226091,0.0,0.0,0.0,0.0,0.0 
 12/03  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.553368656042404,1164.9930947196136,0.0,21.999999941576666,430.41466599380876,0.0,21.999999005095448,1381.9543060028109,0.0,21.999999999128357,470.73511395676817,0.0,21.999997641798659,1564.7074061171789,0.0,21.99999999999571,8715.970146511405,1118.8815562751668,727.6247833444447,1219.260733374685,2612.5163296303269,1934.1557697465137,0.0,0.0,0.0,0.0,0.0 
 12/03  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.765762028530837,1183.8120382789239,0.0,21.999999984440483,457.3887556714908,0.0,21.999999660244137,1285.6583392206067,0.0,21.999999999833187,423.77486006775328,0.0,21.999999087847454,1599.760571105494,0.0,21.999999999999419,8470.337838631342,1125.488867694713,730.1589598494142,1123.4126947552452,2586.514969326426,1801.231372865274,0.0,0.0,0.0,0.0,0.0 
 12/03  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.010612113035984,926.2775662357908,0.0,21.99999999585236,401.2857238390179,0.0,21.99999988387943,1065.8105916431796,0.0,21.99999999996804,321.3953001340642,0.0,21.999999646890506,1493.1739956442344,0.0,21.999999999999923,7542.627980330678,855.6055266205193,649.3678449892709,971.6607466023636,2418.1339471406674,1544.3289408375884,0.0,0.0,0.0,0.0,0.0 
 12/03  13:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.283469305492376,865.2109536465523,0.0,21.999999998894155,380.12066322951889,0.0,21.99999996030343,968.6602508523183,0.0,21.999999999993876,260.3224007449662,0.0,21.999999863269815,1418.6736673168098,0.0,21.99999999999999,6942.25077844492,775.5125947473491,590.1466808540963,834.4739597454629,2248.4889572011727,1390.0976117565702,0.0,0.0,0.0,0.0,0.0 
 12/03  14:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.56486311978301,861.6627967004679,0.0,21.999999999704927,373.8639273313356,0.0,21.999999986419728,930.6345434006562,0.0,21.99999999999882,223.90955862424563,0.0,21.99999994701821,1336.7533042305486,0.0,22.0,6691.5673120546439,766.3356950371239,572.6320022469846,775.5528888864573,2138.353303470456,1335.162448273353,0.0,0.0,0.0,0.0,0.0 
 12/03  15:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.818240119487319,1005.8184614054699,0.0,21.999999999921199,410.65254963061036,0.0,21.999999995350938,997.042392186212,0.0,21.99999999999977,251.26390863407324,0.0,21.99999997945617,1282.763159029265,0.0,22.000000000000005,6996.579410417806,916.1189548138169,620.6661394817685,825.3991593629297,2112.4427009852208,1418.4214816338009,0.0,0.0,0.0,0.0,0.0 
 12/03  16:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.00877881890384,1267.007427306462,0.0,21.999999999978983,488.69949531132536,0.0,21.999999998410109,1158.6623945551547,0.0,21.999999999999955,349.02192917206596,0.0,21.999999992041677,1338.2061028321487,0.0,22.000000000000005,7566.096332165178,1171.6844652995329,687.4527797726826,900.633611693267,2139.674883585848,1563.1196176735799,0.0,0.0,0.0,0.0,0.0 
 12/03  17:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.13362323966708,1367.638211534524,0.0,21.999999999994384,525.243617950814,0.0,21.999999999455608,1226.4980166552469,0.0,21.99999999999999,389.7282955593055,0.0,21.999999996913464,1282.642415688607,0.0,22.0,7941.597095155826,1284.6763686744465,748.7126694364312,990.7710400438188,2145.894491155278,1668.0115517055827,0.0,0.0,0.0,0.0,0.0 
 12/03  18:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.20367862503846,1402.7830617778328,0.0,21.999999999998498,538.9886811392807,0.0,21.99999999981347,1247.4896202209293,0.0,21.999999999999998,405.5866133080144,0.0,21.99999999880217,1250.8075887149453,0.0,22.000000000000005,8081.755280887646,1325.5744442327735,773.9440880341196,1029.5862318178,2142.850964212785,1706.2685784498993,0.0,0.0,0.0,0.0,0.0 
 12/03  19:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.240560437725187,1491.8324324833557,0.0,21.9999999999996,577.0430860319775,0.0,21.999999999936198,1329.8546144594475,0.0,22.0,444.72059315374738,0.0,21.999999999535846,1360.8061685330468,0.0,22.000000000000005,8440.214979520922,1414.6227898002758,811.989895342684,1068.7036903522038,2252.771356748603,1788.596273136887,0.0,0.0,0.0,0.0,0.0 
 12/03  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.258984030932298,1521.0331646989526,0.0,21.999999999999895,589.57807181111,0.0,21.99999999997817,1355.1321287075853,0.0,22.0,457.78705079085196,0.0,21.999999999820124,1369.436695092445,0.0,22.0,8630.049348133643,1450.5692235635493,838.0139212052357,1108.750819925179,2295.0947254781328,1834.0896838212787,0.0,0.0,0.0,0.0,0.0 
 12/03  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.263249174487357,1567.9136858402654,0.0,21.99999999999997,610.0258620815293,0.0,21.999999999992533,1399.7511876101754,0.0,21.999999999999998,478.4999119857712,0.0,21.999999999930325,1416.8274486797955,0.0,22.000000000000005,8894.190937260973,1503.0604484653243,869.6814841929721,1151.9069412461034,2370.4945618449939,1895.5165273713115,0.0,0.0,0.0,0.0,0.0 
 12/03  22:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.254763123145567,1594.0180133181094,0.0,21.999999999999998,621.7574754486122,0.0,21.999999999997447,1424.370359923606,0.0,22.0,490.3612972781948,0.0,21.99999999997301,1429.0758124617369,0.0,22.0,9081.791076727011,1535.9027077654189,894.8887367018058,1190.7237385618105,2416.4117101336275,1940.33320942408,0.0,0.0,0.0,0.0,0.0 
 12/03  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.237579532423486,1586.3022883038976,0.0,21.999999999999998,619.2634481816476,0.0,21.999999999999124,1417.0346039077013,0.0,22.0,487.9288450733784,0.0,21.999999999989546,1421.5351349823177,0.0,22.0,8954.414878580974,1521.5298707868736,879.0706277352607,1161.6364604054255,2375.610784116531,1913.0361613966157,0.0,0.0,0.0,0.0,0.0 
 12/03  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.22404671480634,1645.4000552782564,0.0,21.999999999999998,644.7799280381696,0.0,21.9999999999997,1476.4376558569457,0.0,22.0,513.4771164944023,0.0,21.999999999995958,1537.4599284020142,0.0,22.0,9155.255062093325,1574.9899687628736,893.3110188275789,1164.6372777437928,2463.2857881517127,1955.5000344670996,0.0,0.0,0.0,0.0,0.0 
 12/04  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.218439522154499,45.32835421830979,2569.9469019813825,18.061227772855838,0.0,1317.32751717975,18.075508655928674,0.0,2558.9329866557588,18.143600397771509,0.0,1441.202588440999,18.091711740510588,0.0,4220.067507539097,18.275612802507867,2616.7876421685734,17.508501808364639,0.0,0.0,0.0,0.0,197.14357637365604,45.65377158921188,35.160362337711,844.7303559837734,373.0600999355883 
 12/04  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.98747474204753,0.0,686.6082047014843,18.000027026988126,0.0,468.23937698327247,17.999794206861706,0.0,849.5095772574596,17.999797816175833,0.0,624.6294407791365,17.99957412904307,0.0,1921.584668987025,18.000403052775768,1304.4649226493064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.93394850903787,0.0 
 12/04  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.77857702434583,0.0,704.645665056175,18.0000136507352,0.0,440.30524948467157,17.999895027324706,0.0,842.2251438034823,17.999914275275026,0.0,595.1867415910901,17.999735488784219,0.0,2109.7266390212919,18.00051161612477,1362.7116870168423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,259.18071287657389,0.0 
 12/04  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.588447096582028,0.0,336.39279213683678,17.999978718420715,0.0,268.2790975484377,17.999917944174745,0.0,488.165515285139,17.999933591838667,0.0,424.4377755454407,17.9998981383943,0.0,1610.470609635357,18.00026367456653,1274.7688327539088,0.0,0.0,69.35070864597718,0.0,0.0,0.0,0.0,0.0,101.88714996766319,0.0 
 12/04  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.40779038342011,0.0,222.03791144491152,17.999987664128417,0.0,212.38461503916188,17.999939247164254,0.0,372.57956544920855,17.999936557363577,0.0,368.487353566853,17.999960805985628,0.0,1438.3207083153766,18.00013055052889,1275.4683477853765,0.0,0.0,125.25416210043487,0.0,0.0,0.0,0.0,0.0,46.68321154467333,0.0 
 12/04  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.23898248044193,0.0,177.36581467820907,18.0000055065577,0.0,190.55710885928057,17.99999283806768,0.0,343.27809845466347,17.999987938217136,0.0,352.3727672536879,17.999984902507216,0.0,1423.1706559099876,18.000092061735857,1349.6158598517127,0.0,0.0,167.54638026902104,0.0,37.48125693702611,0.0,0.0,0.0,41.057248505397129,0.0 
 12/04  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.079832491732366,0.0,231.94736737840868,18.00001185433862,0.0,212.13291073654274,17.999992891873725,0.0,387.96767908721997,17.999979222436715,0.0,372.21673884923259,17.999994945933837,0.0,1547.6514029363407,18.000148704831106,1331.55457820789,0.0,0.0,147.68898544815583,0.0,0.0,0.0,0.0,0.0,80.334618619466,0.0 
 12/04  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.942705004517963,3909.009215090072,0.0,21.076995968950368,2006.3510608025286,0.0,21.580360461770448,4039.4818175815914,0.0,21.26119840559106,2006.364483189296,0.0,21.730312847299076,4157.073493867846,0.0,21.601035509563546,20101.014345993666,3967.099604700191,2370.181026698489,2819.7435508420205,5221.4662873954989,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/04  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.07872578266936,2296.9692789548646,0.0,21.912360899733156,884.2949397857613,0.0,21.942935055550995,2361.318116456214,0.0,21.954067281627905,861.3964476945776,0.0,21.955977946420263,2609.265551067836,0.0,21.984348265348744,13152.608388161107,2382.307231997641,1238.587286902327,1681.2487876409378,3743.1075965920929,3003.826510887841,0.0,0.0,0.0,0.0,0.0 
 12/04  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.242561715548427,1140.089811110969,0.0,21.99725977410793,567.5998797978455,0.0,21.996327912116589,1696.6116505346645,0.0,21.999447738486724,633.4722808520282,0.0,21.99600576659515,2234.4577011319927,0.0,21.999937072113359,9795.874441234278,1084.5432603502014,841.724704174547,1334.0928350657756,3220.032741919813,2211.9499255836738,0.0,0.0,0.0,0.0,0.0 
 12/04  11:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.47016934226128,149.04942584736637,0.0,21.999273410378728,361.0305650160508,0.0,21.99875047646792,1278.9996062697483,0.0,21.999894867687467,406.2137924730323,0.0,21.99846036598328,1808.063639294006,0.0,21.999991531627804,7154.027622476947,66.76916821722257,584.9064024238851,1007.5632763437094,2670.9319935415226,1720.3258078103384,0.0,0.0,0.0,0.0,0.0 
 12/04  12:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.791806209075156,0.0,752.7319337177223,21.999775381424809,343.6968263295312,0.0,21.99973970704825,1044.7930203619663,0.0,21.999989346693249,291.21371398690146,0.0,21.999622787766528,1472.662511058521,0.0,21.99999943900071,6382.523521609082,0.0,566.8878784371524,891.6503438272143,2334.8072356558325,1485.647089548615,0.0,0.0,0.0,0.0,0.0 
 12/04  13:00:00,3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.198138889433325,0.0,1946.6413264177118,21.99979945643127,355.11891837811347,0.0,21.999942730139098,1015.0710291556666,0.0,21.99999223290199,132.04722904453866,0.0,21.99990631191836,1388.1896893728686,0.0,21.999999632870947,6025.464526898681,0.0,564.6467989609328,705.2955563069997,2216.414373547732,1435.5768239427483,0.0,0.0,0.0,0.0,0.0 
 12/04  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.60200543593919,0.0,1712.3256201686036,21.999926631684958,380.9858009009663,0.0,21.9999841793341,1042.293253023945,0.0,21.999990558960428,0.0,106.35555651722916,21.999977840386764,1415.735387597536,0.0,22.00000050427755,5962.625523555933,0.0,604.0418896004755,494.02867854283377,2277.878126590439,1483.1458546819163,0.0,0.0,0.0,0.0,0.0 
 12/04  15:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.913322723008699,0.0,1234.0913208858975,21.999932234907825,388.912363278072,0.0,21.9999898259573,1021.5851393134417,0.0,21.99998665673384,0.0,309.2046944376143,22.000001808251314,1199.320723982295,0.0,21.999992684746088,5607.9805695129639,0.0,623.0091449755394,313.3560757475356,2089.0995170136304,1478.984857635989,0.0,0.0,0.0,0.0,0.0 
 12/04  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.106371669593785,0.0,375.6946411361896,21.999970597980714,467.42671551604419,0.0,21.999998332175186,1162.0342270562924,0.0,21.99999924943265,0.0,277.4459441529161,22.00000043703601,1226.1351861739486,0.0,21.99999979071872,6055.74854076847,0.0,725.8513548359608,393.87351243755088,2176.6488864076929,1655.8438129469979,0.0,0.0,0.0,0.0,0.0 
 12/04  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.12461954052505,0.0,3373.3058940839307,18.077584426112158,0.0,1416.977860877876,18.074640871201088,0.0,2737.7884411609786,18.140471298427586,0.0,1332.8003858368339,18.101886252971757,0.0,4532.0176261391929,18.274200562707649,2825.1363936855125,0.0,0.0,9.545954001659016,0.0,0.0,388.7177475467911,48.21902107361296,30.47367813209759,854.1444836155179,390.50453517556579 
 12/04  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.854760681081478,0.0,1158.4426945496453,17.999901353639325,0.0,510.22872012236805,17.99969062854807,0.0,918.9814734193737,17.999704010935309,0.0,808.4183777888611,17.999464938575895,0.0,2100.434114149602,18.00016084579961,1340.2520556876717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.72108154740318,0.0 
 12/04  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.55099025048426,0.0,878.1974148306822,17.999934592699775,0.0,434.3231108160253,17.999839142864979,0.0,823.380388618024,17.999800941944608,0.0,661.9302126135594,17.999660587805147,0.0,2179.644605085202,18.00014003282063,1361.247495202339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.71652106207059,0.0 
 12/04  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.235497803285065,0.0,461.9250902463805,17.999977604530679,0.0,281.1039204363037,17.99991826474428,0.0,514.1496414275953,17.999919226543775,0.0,472.6920959852855,17.99992783626901,0.0,1748.164518662171,18.000114612624825,1360.1375643577517,0.0,0.0,122.48840139087136,0.0,0.0,0.0,0.0,0.0,134.11818882661198,0.0 
 12/04  21:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.92933863138626,0.0,371.23777905838235,17.999989071479257,0.0,255.54542520718042,17.99996201373427,0.0,476.75390195491266,17.99993909911126,0.0,428.85877943167909,17.999997491752667,0.0,1777.1501879353512,18.000116503491236,1460.3462665886287,0.0,0.0,215.39135831864324,0.0,0.0,0.0,0.0,0.0,141.42393412971718,0.0 
 12/04  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.630375102847809,0.0,274.14059104802257,17.99999595285554,0.0,219.72602344572079,17.99998868454512,0.0,406.4455269415912,17.999988464011385,0.0,384.24539117443148,17.999999487414678,0.0,1717.9404287097974,18.000040291457354,1690.539164351885,0.0,49.85860905283227,309.0816254673818,0.0,104.39130632263657,0.0,0.0,0.0,123.67664936876573,0.0 
 12/04  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.352821939818975,0.0,152.27989180843543,17.99999813353812,0.0,169.39089372797663,17.999996692077834,0.0,301.3363607012361,17.999998193472029,0.0,338.1294305703086,17.99999980222223,0.0,1579.4856506325946,18.000023347508419,1851.9976545054965,0.0,100.18160584591317,355.1783290301071,0.0,209.4654850603963,0.0,0.0,0.0,83.6412604288114,0.0 
 12/04  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.101212420058827,0.0,215.05899744428826,17.999998689992933,0.0,196.7595979294765,17.99999903237788,0.0,366.5577659071514,17.999999716877569,0.0,358.61545904098059,17.99999993382206,0.0,1627.3797586733404,18.000022343216889,1470.9338102343764,0.0,10.20329978045712,209.4659747098551,0.0,50.32852106119115,0.0,0.0,0.0,97.40504054260463,0.0 
 12/05  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.897318954756094,0.0,200.8040722031983,17.99999690007607,0.0,192.55476118135449,17.99999971695256,0.0,355.71769476038755,17.999999955628629,0.0,353.4485285510782,17.999999977856498,0.0,1600.110246763757,18.000018845515368,1483.2126861110044,0.0,14.407470533020293,214.63138888961789,0.0,61.16647482131764,0.0,0.0,0.0,89.47637772678012,0.0 
 12/05  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.729799281129825,0.0,122.78724782255631,17.999997840784734,0.0,160.41786561500249,17.999999917344714,0.0,279.85574526528037,17.999999993061559,0.0,320.79904208054998,17.999999992602637,0.0,1464.5737832119208,18.000009221075869,1584.2521098967748,0.0,46.48424383748609,247.16272997315833,0.0,136.9337155455082,0.0,0.0,0.0,50.14044640035395,0.0 
 12/05  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.585704155794437,0.0,194.87468887371598,17.99999925895344,0.0,191.98430421767808,17.999999975810966,0.0,353.18213304919666,17.99999999891198,0.0,352.11893250298547,17.999999997523817,0.0,1597.4126243853917,18.000010315097819,1486.3058287712366,0.0,14.921263633974565,215.8484753072082,0.0,63.61937820897615,0.0,0.0,0.0,88.38573748080923,0.0 
 12/05  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.453504535255912,0.0,151.5958823401961,18.000002044571859,0.0,174.10479355681583,17.99999999291756,0.0,313.39861505153388,17.999999999829279,0.0,334.1142573021525,17.999999999170745,0.0,1598.3734932194935,18.000001395448675,1732.3191087452236,0.0,70.68891038098362,309.6369657561952,0.0,160.24024080194779,0.0,0.0,0.0,88.22201766582815,0.0 
 12/05  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.316069440664095,0.0,97.6049069272276,18.000001548426586,0.0,150.28566473299999,17.999999997926364,0.0,261.5266978344998,17.999999999973217,0.0,310.2328714462892,17.999999999722307,0.0,1570.096405675812,18.000000188762578,1934.6334083687974,0.0,119.12997519702854,382.7612410339407,0.0,249.03782671633187,0.0,0.0,0.0,80.17339128122802,0.0 
 12/05  06:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.168047192711724,0.0,16.736804097308779,18.000000944840175,0.0,114.3833778192884,17.99999999939325,0.0,182.40688804430193,17.9999999999958,0.0,274.29695540302239,17.999999999907066,0.0,1496.8190166997625,18.000000025501025,2175.740973762543,0.0,179.73218306044147,468.0936399296041,0.0,365.1951586659777,0.0,0.0,0.0,59.18901796625121,0.0 
 12/05  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.010908527614028,0.0,0.06641000190029445,18.000002172059383,0.0,105.67604812981517,17.999999999822376,0.0,166.5704124679478,17.99999999999934,0.0,265.57573524966849,17.999999999968887,0.0,1518.2659434631656,18.000000003448564,2265.193090551532,0.0,199.5517740427215,499.04164955042219,0.0,397.6994669675749,0.0,0.0,0.0,65.3692258505448,0.0 
 12/05  08:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.886869659780722,3839.108939322265,0.0,21.362907182444724,1735.2549336678029,0.0,21.70674576965525,3887.175311227356,0.0,21.00527924063043,2052.9391429998738,0.0,21.655328675240843,4037.6968698050338,0.0,21.53050264743469,20364.452885747,3967.099604700191,2214.2061106693729,3084.951377438589,5375.671916581383,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/05  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.095150353747547,804.6185737418521,0.0,21.939549063112965,255.2368562376887,0.0,21.960156758365089,2573.2063275661505,0.0,21.93822088765937,905.4856864012304,0.0,21.94379992361879,2550.6915591216986,0.0,21.98159601411833,11493.215329242255,871.6440049386879,637.2202928639902,1806.7213237860186,3783.2424200388929,3290.8563134743997,0.0,0.0,0.0,0.0,0.0 
 12/05  10:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.411003817527153,0.0,877.4158644566624,21.990833274269279,0.0,70.15962583140345,21.99169584376731,1708.8003940907634,0.0,21.993734083690236,606.2740223391525,0.0,21.98622510615853,1889.2711010631602,0.0,21.99877928955735,7991.74001347004,0.0,244.17799999742727,1386.7450956921348,2970.6494534694945,2286.6364901707149,0.0,0.0,0.0,0.0,0.0 
 12/05  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.872618311903134,0.0,2228.1130460526749,21.998516794157596,0.0,17.024146377646049,21.99826695413681,1338.7539816083655,0.0,21.99945776081926,419.75752792459209,0.0,21.996689010548637,1496.7877722209747,0.0,22.000017302107709,6814.070045546614,0.0,255.93576710223975,1119.462986068825,2481.4885744537934,1853.6517437814885,0.0,0.0,0.0,0.0,0.0 
 12/05  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.430169159378825,0.0,3012.3718158754575,21.99962578290915,154.34713748225023,0.0,21.999654167667666,1097.3179924089982,0.0,22.00001851877076,299.6688073880923,0.0,21.999229222313855,1235.7764350928288,0.0,22.000082140959955,6187.695726500777,0.0,401.9128352001826,948.8916620292109,2158.716579981873,1574.6436751492416,0.0,0.0,0.0,0.0,0.0 
 12/05  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.021813168619127,0.0,3217.6327827395878,21.999677568121557,251.45596484566296,0.0,21.999943711073749,1059.3766466107296,0.0,22.00003961079878,129.67355962924013,0.0,21.9998205934102,1208.0249248419655,0.0,22.00004440759459,6047.245524320142,0.0,498.6686711366965,778.2824813975028,2130.4230764454034,1536.3403212002718,0.0,0.0,0.0,0.0,0.0 
 12/05  14:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.568898904190449,0.0,3117.4280578613368,21.999982563239734,272.08237646959608,0.0,22.000010286927023,944.7845179491901,0.0,22.00004793761005,0.0,269.8446187236368,21.99992888860359,1011.3734904554449,0.0,22.00004259816575,5186.743991348107,0.0,494.8904070027486,330.0466940907669,1873.0137790501026,1385.2621370642197,0.0,0.0,0.0,0.0,0.0 
 12/05  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.024562410352286,0.0,2436.380513542987,21.999873931476907,339.65603663766799,0.0,22.000032332736315,995.3950208391157,0.0,22.000055433042804,0.0,566.1329508432427,21.999922465282709,997.1628593018158,0.0,22.000042672756096,5166.862911880243,0.0,587.0788491887095,83.11816321709003,1920.348910064055,1472.7860152701197,0.0,0.0,0.0,0.0,0.0 
 12/05  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.320778611784666,0.0,1335.532398947602,21.999907621430805,413.02792169703118,0.0,22.00000531598553,1085.1682963041449,0.0,22.000003132907826,0.0,637.4240720744765,21.999984093303785,962.9651769856855,0.0,22.000001228826503,5475.854547047696,0.0,696.3476148986084,83.60101786756715,1975.9430507330226,1616.4318894082294,0.0,0.0,0.0,0.0,0.0 
 12/05  17:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.37104387358314,0.0,3838.1830758050116,18.090841069508323,0.0,1454.3619715495057,18.074689732721603,0.0,2800.328688751317,18.13988276294803,0.0,1959.4124525248827,18.09109173432276,0.0,4749.145228632206,18.28378929410704,3039.127336395077,0.0,0.0,0.0,0.0,0.0,491.8680688607598,49.38945091084082,101.10190009422104,893.261370756198,399.9755716327888 
 12/05  18:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.086371549795858,0.0,1536.0940870915993,17.999897534706336,0.0,578.7790726720823,17.99967814956742,0.0,1064.97599527062,17.999676837872039,0.0,965.9555407469698,17.999543034184414,0.0,2470.4984964330558,18.000160984309394,1440.9850808251889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.4541066849205,0.0 
 12/05  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.735698889979959,0.0,1129.7622876183933,17.999897795196327,0.0,492.1191628794759,17.999813724519137,0.0,956.0512082881294,17.999725055498737,0.0,769.8035438527268,17.999634974258535,0.0,2576.3576514542758,18.000112712182419,1466.3031919066912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.7722177664229,0.0 
 12/05  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.34966637679419,0.0,697.2735966251057,17.999964731412257,0.0,353.56377559998239,17.999894666212634,0.0,687.8425483026524,17.99986998927652,0.0,572.1725909323495,17.999913305123625,0.0,2221.2047839885506,18.000124050957397,1539.6174029030315,0.0,0.0,170.47078788887507,0.0,0.0,0.0,0.0,0.0,265.6156408738881,0.0 
 12/05  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.969573895183506,0.0,365.9189731024626,17.999986292663189,0.0,236.1878306363933,17.99997477836672,0.0,438.94928457474819,17.999989610534564,0.0,424.0407128230272,17.9999819878728,0.0,1836.313696284373,18.00009447211285,1746.2205132948564,0.0,58.029044138377049,318.53869055188388,0.0,108.82442432831647,0.0,0.0,0.0,157.29738013601068,0.0 
 12/05  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.614760503938247,0.0,282.98081411431306,17.999990682487448,0.0,213.11841898602234,17.99998925596013,0.0,397.33226685866387,17.99999630894713,0.0,385.09533367911856,17.99999076464381,0.0,1759.2193223443315,18.000055494470204,1717.5172081124775,0.0,56.56051097052378,308.4105995475311,0.0,113.62798942620467,0.0,0.0,0.0,135.3871340279496,0.0 
 12/05  23:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.303053946869114,0.0,194.60621320478186,17.99999424015421,0.0,181.56039144602938,17.999993019409197,0.0,333.60422807957186,17.99999661371026,0.0,355.3148168754665,17.99998806596842,0.0,1666.9242051435163,18.000033161064264,1755.7296531159782,0.0,74.6970748276319,311.351162104404,0.0,157.21940888462448,0.0,0.0,0.0,108.93103315904966,0.0 
 12/05  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.035605186087328,0.0,167.62645173099919,17.999995216054779,0.0,174.1787681160704,17.99999912134353,0.0,317.66857038472519,17.999999866212755,0.0,337.85480475495208,17.999997886459185,0.0,1633.3311186838633,18.000030659041696,1737.018029033802,0.0,70.95655011553076,306.5651405422398,0.0,156.46813486144922,0.0,0.0,0.0,99.4972293743136,0.0 
 12/06  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.816526040541735,0.0,120.74214297921208,17.999978141292158,0.0,156.39733800156319,17.999999742977527,0.0,276.6692469939044,17.99999997903088,0.0,318.19061212273575,17.999999292804053,0.0,1564.608294298153,18.000031759956199,1796.2164160644844,0.0,88.81814147115792,326.3868013468874,0.0,197.58253137197134,0.0,0.0,0.0,79.89796773419913,0.0 
 12/06  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.624557086321535,0.0,100.2846992039631,17.999997494234387,0.0,148.80833768322283,17.999999924813449,0.0,259.4264659734936,17.999999996713254,0.0,309.6321694082062,17.999999763360248,0.0,1540.824628966232,18.000028739902399,1822.261532585043,0.0,96.3281287232083,334.79153188915276,0.0,214.70950752854,0.0,0.0,0.0,72.90139030387327,0.0 
 12/06  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.453674694207633,0.0,84.66288554853509,18.000004052813514,0.0,142.59881212397159,17.99999997800517,0.0,245.42641564828774,17.99999999948481,0.0,302.938481510203,17.999999920814468,0.0,1521.0152062093603,18.000027778140369,1843.4388322089467,0.0,102.53758406250414,341.4855070600754,0.0,228.70879615341335,0.0,0.0,0.0,67.17597079268563,0.0 
 12/06  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.300598071982304,0.0,47.445670989916838,17.999993138274254,0.0,126.811842919421,17.99999999356888,0.0,209.16801271310124,17.9999999999193,0.0,286.9211724531933,17.999999973514936,0.0,1464.7352937522597,18.00002511898914,1895.5165185306274,0.0,118.40310798793073,357.65685676595157,0.0,265.08008960859856,0.0,0.0,0.0,50.845490027878238,0.0 
 12/06  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.16287774184219,14.87685595500443,0.0,17.99999342407179,0.0,100.1120704311852,17.999999998121394,0.0,147.50165984822616,17.999999999987375,0.0,260.1063388382572,17.99999999114955,0.0,1364.2794647960919,18.000012769172494,1981.001621708516,0.0,145.10596831576576,384.4782344829183,0.0,326.7467600191255,0.0,0.0,0.0,21.13968475043825,0.0 
 12/06  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.041304056239423,0.0,83.47377186712584,17.999988683435406,0.0,142.1129378675505,17.999999999450066,0.0,245.4106091027861,17.99999999999802,0.0,302.0585711291851,17.999999997036544,0.0,1523.6877732691592,18.000034150062878,1785.9483664056382,0.0,89.68203071920152,315.6798826643171,0.0,208.70988093690733,0.0,0.0,0.0,68.34559794494388,0.0 
 12/06  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.941305871085844,0.0,92.43707919406279,17.999987530530335,0.0,146.01911400413156,17.99999999983908,0.0,252.91682653212048,17.99999999999969,0.0,305.9423927662474,17.999999999008098,0.0,1492.7858474720329,18.000039184168825,1651.3730784344949,0.0,61.224465368472909,262.68906041851167,0.0,164.3733638219368,0.0,0.0,0.0,59.555214685305,0.0 
 12/06  08:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.874698119334882,3914.525972932005,0.0,20.96964866910009,2011.997443686781,0.0,21.46197078353149,4042.6068022981114,0.0,21.199215720939934,2044.1008258078524,0.0,21.721767060314936,4153.5232241705029,0.0,21.599732060352193,20135.10243790371,3967.099604700191,2370.181026698489,2857.010684731995,5218.28724541557,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/06  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.12676582664355,1975.8330047042137,0.0,21.902435404752266,759.338068557441,0.0,21.926999594497347,2443.4517597284846,0.0,21.95032219300475,886.5158807626806,0.0,21.954670445322678,2769.52770089401,0.0,21.984327836956419,12536.169249319084,2043.7623593306612,1060.5928017306015,1582.456045834543,3748.388532848414,2997.4385354345956,0.0,0.0,0.0,0.0,0.0 
 12/06  10:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.418683486454095,1227.9063511997229,0.0,21.996958766324064,563.0375915157147,0.0,21.995310990214347,1677.423356720029,0.0,21.999403780603836,626.7107871434309,0.0,21.99589165943945,2222.3915332773669,0.0,21.999937055971306,9473.26534624196,1148.1021674876732,788.4157858872205,1228.9063581307642,3085.1803319025577,2119.1297286934766,0.0,0.0,0.0,0.0,0.0 
 12/06  11:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.784858057392274,0.0,365.1098490989889,21.99954202904358,324.78091370969426,0.0,21.999026593873439,1334.6188422150868,0.0,21.99993982133256,429.3582543460252,0.0,21.998996497807796,1896.4560310771709,0.0,21.999995848055954,7044.571985257229,0.0,523.8208816851085,980.9808810221131,2697.4322273752848,1738.807021034455,0.0,0.0,0.0,0.0,0.0 
 12/06  12:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.20211564850284,0.0,211.0147411083517,21.999917133339907,355.6107554982982,0.0,21.999848702859674,1109.3034411351464,0.0,22.000081750542408,321.2651522085798,0.0,21.999806946879269,1618.790794358802,0.0,22.000096485278868,6275.634966024233,0.0,527.4119147654262,818.9054082551966,2352.6350995570949,1473.1515693062475,0.0,0.0,0.0,0.0,0.0 
 12/06  13:00:00,7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.628446744228535,0.0,334.0453955497833,21.9999679715512,312.48911331448428,0.0,22.000009787342937,916.1844019860869,0.0,22.0000782718623,166.93070253483166,0.0,21.99997627829645,1517.448555209642,0.0,22.000101619749218,5531.852893907177,0.0,448.2590935773115,592.6233979430641,2161.334186645433,1226.1052416011,0.0,0.0,0.0,0.0,0.0 
 12/06  14:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.993688923555867,391.6776977053414,0.0,22.000014644700017,372.5300743196649,0.0,22.000049147918383,992.1670321259344,0.0,22.00007604288674,197.66472727236943,0.0,22.000020089714668,1481.552791444834,0.0,22.00008260971905,6012.3594132332659,270.4827885758143,519.5863805915058,645.9500618371087,2153.757626024212,1319.0515820643573,0.0,0.0,0.0,0.0,0.0 
 12/06  15:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.290308070620225,560.0333363822938,0.0,22.000001517654579,389.1607180788915,0.0,22.000008043598496,987.3721059017998,0.0,22.000004269399953,151.78720332569356,0.0,22.000004105206885,1367.3742273811159,0.0,22.000002358973224,6032.749577724393,438.8576519030237,536.2378647603827,600.0917485842314,2039.7034676780796,1314.327870658408,0.0,0.0,0.0,0.0,0.0 
 12/06  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.50723351690402,692.7797471232843,0.0,22.000000403433615,435.58792537362208,0.0,22.000002743859129,1066.7954913342983,0.0,22.000000815733434,106.09654453052645,0.0,22.00000158654083,1332.3739592145985,0.0,22.000000319050839,6312.576375502793,578.3992587278968,596.2473272194764,581.5668974107779,2038.69918501397,1414.1327329904032,0.0,0.0,0.0,0.0,0.0 
 12/06  17:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.639436907770898,0.0,2971.3305869470229,18.074254658507394,0.0,1452.5958811972774,18.075267912567285,0.0,2817.958712904452,18.14889097758223,0.0,1641.4090605678223,18.09136320026807,0.0,4414.879537044041,18.280193115087223,2817.5940160965576,0.0,0.0,0.0,0.0,0.0,310.032401907422,52.40898774156733,41.292440885416237,872.6825530011666,437.6466584207165 
 12/06  18:00:00,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.488337878568289,0.0,1024.3464447034876,18.000043392755339,0.0,573.8758749708786,17.999762671777626,0.0,1063.3172831723014,17.99977027337318,0.0,768.5686820126775,17.999493104911129,0.0,2104.962247067229,18.000409917983455,1356.4632170883736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.93224294810509,0.0 
 12/06  19:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.3133949904222,0.0,944.006686234733,17.99998939359279,0.0,527.0634620731053,17.999847985646093,0.0,1019.950550874094,17.999877708053775,0.0,701.0362740771079,17.999651620041158,0.0,2249.4071672821999,18.00052152780071,1402.1251570771263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.594182936858,0.0 
 12/06  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.145402666247315,0.0,653.3995603894073,17.999942467104999,0.0,398.41148497003089,17.999881146754399,0.0,772.1342341304635,17.99990844074693,0.0,563.9120640034653,17.999729477475534,0.0,1939.3136015484429,18.000406779524487,1306.9684522918877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,203.4374781516191,0.0 
 12/06  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.98827960117311,0.0,526.5900763950849,17.999958841880237,0.0,343.1388409872634,17.999896807433325,0.0,659.5829303352507,17.999874369719195,0.0,503.7735108420593,17.999762607922447,0.0,1781.2741136389737,18.00033048173843,1258.7033900056777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.17241586540926,0.0 
 12/06  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.844566852327718,0.0,460.6828998191295,17.999979721024294,0.0,314.5831301694725,17.999912463684223,0.0,601.3006415649406,17.99989489418489,0.0,472.9520807685549,17.99979121128643,0.0,1692.5692485937566,18.00028159585086,1231.2212167341352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.69024259386689,0.0 
 12/06  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.713681444795797,0.0,464.7254169362095,17.999995619086687,0.0,316.09891103434168,17.999918811041665,0.0,608.8227425489085,17.999903463509715,0.0,473.3752414775845,17.999804504951006,0.0,1704.5576074648798,18.000286612693889,1235.2778227944787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.74684865421018,0.0 
 12/06  24:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.59559942872682,0.0,464.61826768098219,17.999983072758906,0.0,315.9489000830008,17.999920488143436,0.0,610.5726928282966,17.999902803178139,0.0,472.7100284369735,17.999808768137517,0.0,1710.45492031101,18.000293973579145,1237.3259828685903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.79500872832177,0.0 
 12/07  01:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.488452408415083,0.0,421.46302162827399,17.999972979833055,0.0,297.3485318045123,17.999912401135658,0.0,568.4715074276828,17.999896322731247,0.0,453.85590378070449,17.999799658410305,0.0,1638.7217166163283,18.000268813255635,1215.449058591384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.91808445111563,0.0 
 12/07  02:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.391197363234256,0.0,426.4322739475183,17.99997432136247,0.0,299.3371700089783,17.99991548576073,0.0,573.9914274715002,17.9999091984707,0.0,455.71986861362896,17.999805181182106,0.0,1650.039095328205,18.000277940205686,1219.4002378803987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.8692637401303,0.0 
 12/07  03:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.3035177263841,0.0,459.6336350692418,17.99997664005274,0.0,313.79651566820578,17.999925286183218,0.0,612.7630766655948,17.99990054477662,0.0,472.02506216767599,17.99980170346814,0.0,1718.6368869833773,18.000326915998217,1241.7393399765793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.20836583631084,0.0 
 12/07  04:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.224636379695008,0.0,406.22058932205257,17.999973550284655,0.0,290.8057255100557,17.999922256547323,0.0,558.588546014239,17.999912772500094,0.0,450.034166131024,17.99979091181736,0.0,1630.0019701484717,18.000293206642089,1214.1845514614288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.65357732116046,0.0 
 12/07  05:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.153519953767856,0.0,444.4691394336578,17.999975348149865,0.0,307.10852483011515,17.99992559205618,0.0,596.8157663055526,17.99992445011472,0.0,467.17682398286618,17.99979445629795,0.0,1701.2842197745982,18.000343191555097,1237.7782393168316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.24726517656334,0.0 
 12/07  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.090334358622568,0.0,467.28061117465315,17.99997502415327,0.0,316.84620303469367,17.999924185319015,0.0,619.687929017538,17.999917676585086,0.0,477.6368591469691,17.999790572613969,0.0,1744.2737363571033,18.000384496274149,1252.0981067797266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.56713263945819,0.0 
 12/07  07:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.033484804891157,0.0,416.31732776833089,17.999978055995706,0.0,295.03998940516979,17.999927642388557,0.0,569.0914023012147,17.999920436951645,0.0,455.02610572116557,17.999822444839667,0.0,1663.6856732815687,18.000338004492318,1226.003963887644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.47298974737542,0.0 
 12/07  08:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.988473739339339,3960.7065982705564,0.0,21.23705461490995,2017.2419895477947,0.0,21.705084321838524,4177.62925201701,0.0,21.528331702564075,1936.8555288830249,0.0,21.783905062956526,4052.216584605745,0.0,21.656885479023165,19387.361128682307,3967.099604700192,2279.872033205732,2548.3269390165139,4869.538675402404,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/07  09:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.217397188520559,2164.3579213947525,0.0,21.926977817938224,842.3461043612487,0.0,21.95960128482396,1971.5777098604716,0.0,21.970422777167245,737.3500600506197,0.0,21.964466593578807,2339.693826750635,0.0,21.986406255728345,11019.537702150066,2154.5718240413327,1037.8230932435782,1254.4848262726185,3097.893645437893,2371.2333390143769,0.0,0.0,0.0,0.0,0.0 
 12/07  10:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.465855160652518,1324.635485497096,0.0,21.997675834173177,557.1711532071959,0.0,21.99736126275714,1355.1229726368875,0.0,21.9996367651859,479.38695321584148,0.0,21.9967294793892,1887.139738953134,0.0,21.999943853433849,8291.187466646596,1212.977615571015,719.4908642929362,957.0448181731322,2594.6859835098277,1703.4572109594176,0.0,0.0,0.0,0.0,0.0 
 12/07  11:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.740888614631225,877.0184455324416,0.0,21.999381185435543,408.76967454060198,0.0,21.999098810180919,1089.5381982872523,0.0,21.999930500856775,330.1401162222937,0.0,21.99873471484237,1616.8674500672688,0.0,21.99999239530838,6720.764077464959,744.4828297307424,532.2072528615461,730.8092456673137,2229.2221232068998,1380.511651858188,0.0,0.0,0.0,0.0,0.0 
 12/07  12:00:00,8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.107673877284758,0.0,1108.2965711471875,21.99995646448152,239.50445340119223,0.0,21.99981090661831,717.9915879549831,0.0,21.99999289377933,148.92870972675792,0.0,21.99968775592731,1226.247041696332,0.0,21.999999490726887,4689.544746565527,0.0,337.8690840904419,499.72877975777058,1776.6443955104649,971.7715130665811,0.0,0.0,0.0,0.0,0.0 
 12/07  13:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.526273301724858,0.0,463.75210304945269,21.999959338076147,295.99813225022856,0.0,21.99999750720231,820.6187132234268,0.0,22.000052821968987,140.86994740878118,0.0,21.999941111147139,1275.0541479836634,0.0,22.00006116502626,4809.832208908207,0.0,382.96677856541677,468.9708407430056,1797.0109501733869,1057.3526652861297,0.0,0.0,0.0,0.0,0.0 
 12/07  14:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.905459300884453,0.0,470.0026468582637,21.99997202698089,237.8870714210252,0.0,22.000020656020469,669.7760997548244,0.0,22.00003673526568,0.0,32.387285799482928,21.999983150565165,1099.2718419815543,0.0,22.000047054045305,4251.307127585065,0.0,324.76942230938087,295.5895886277797,1621.0101618590148,906.4069806486211,0.0,0.0,0.0,0.0,0.0 
 12/07  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.235265142413497,0.0,412.6108960464617,21.999980262098896,250.33676220849885,0.0,22.000032698727649,682.7655360706358,0.0,22.000044879424104,0.0,175.45260573762836,21.999976071484566,1037.5673448022677,0.0,22.000049739670986,3805.64300846371,0.0,299.14570510425969,76.39801951349044,1464.2505633582496,862.3177463474422,0.0,0.0,0.0,0.0,0.0 
 12/07  16:00:00,9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.482103635330497,292.0433200088337,0.0,21.999993626192553,324.56247526733389,0.0,22.000005393819408,830.4083818238587,0.0,22.000002547427508,0.0,35.542760393384018,21.999995074993597,1059.5567486114679,0.0,22.000001439567549,4599.218668586123,140.93436459538806,411.7749027592471,293.04241845294009,1582.3366142960977,1067.5993943421825,0.0,0.0,0.0,0.0,0.0 
 12/07  17:00:00,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.614905421739676,0.0,3327.876239749054,18.104520569874038,0.0,1576.8087208052153,18.076172820229286,0.0,3068.833742043352,18.168655232652573,0.0,1791.4968220041097,18.092516201287894,0.0,4644.6449360160499,18.33531084288851,3261.3114455913566,0.0,0.0,0.0,0.0,0.0,431.2275503025479,94.80708473599128,65.24589445480219,1009.5764758463062,556.9234661114409 
 12/07  18:00:00,7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.45970858142917,0.0,1642.7819039924485,18.01574105268623,0.0,812.4411957535463,18.01560247814217,0.0,1586.851986903804,18.01744429504318,0.0,1019.8324696778486,18.022115573357124,0.0,2853.1600981530748,18.023060773065056,1692.0427874287262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,497.1422449717036,91.36956831675403 
 12/07  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.26960848469747,0.0,1180.9701665377016,18.00163011026759,0.0,620.245992465304,18.002488773575025,0.0,1219.6594475746697,18.00095212331517,0.0,803.0021136391961,18.004348482792428,0.0,2497.873362345173,18.0014446149616,1489.073883749436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.54290960916759,0.0 
 12/07  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,18.06352149083858,0.0,781.8836736655321,18.000414765289024,0.0,450.4201229131122,18.000792565315999,0.0,880.2676292220958,17.999994573472156,0.0,620.1103072819524,18.001545989774109,0.0,2051.2036925282397,18.00068851450114,1348.808389466903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.27741532663453,0.0 
 12/07  21:00:00,6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.854091600929889,0.0,651.0119883150264,18.000121911109465,0.0,396.2843889417554,18.000254378464896,0.0,771.4096382759803,17.999909233226849,0.0,559.193131168774,18.000518484588726,0.0,1873.8324976063569,18.00045446670978,1290.1681846150626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.6372104747941,0.0 
 12/07  22:00:00,5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.660351542738419,0.0,551.9262490474312,18.000056470853115,0.0,355.40517146398727,18.000083825116218,0.0,686.0649701506009,17.99991322423876,0.0,514.8904799961374,18.000138114094005,0.0,1773.4395024614706,18.00031968554701,1255.2088468998109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.67787275954258,0.0 
