Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/07  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.473272335726695,0.0,446.5923569070137,18.00003986806029,0.0,310.4523013368762,18.000032490708898,0.0,587.765732511135,17.999921194942094,0.0,468.26783252143926,18.000002849093258,0.0,1637.5822918726477,18.000207850386265,1211.1805596662399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.64958552597136,0.0 
 12/07  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.28494313217973,0.0,367.8724317745791,18.000061532895868,0.0,276.23600604520927,18.00004690274651,0.0,514.1529106373009,17.999971641928373,0.0,433.23652272871916,17.999991420653634,0.0,1576.1681777145628,18.000120437950814,1189.607380381892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.07640624162343,0.0 
 12/08  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.09003071471286,0.0,368.3614521323025,18.00006453320013,0.0,274.9209192314447,18.000045948693566,0.0,516.149855955131,17.999971030657993,0.0,431.5197916666175,18.000011807732496,0.0,1605.8368626934603,18.00009317338505,1197.3834849131957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.85251077292719,0.0 
 12/08  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.899061274479235,0.0,378.6828297471011,18.000059855401525,0.0,278.2514481820763,18.000036494092979,0.0,527.8143687681513,17.99996894509846,0.0,434.6651364482914,18.000004559631848,0.0,1656.3429707130895,18.000079319214366,1219.5251775330526,0.0,0.0,8.167725169087383,0.0,0.0,0.0,0.0,0.0,107.82647822369674,0.0 
 12/08  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.716456452331703,0.0,307.7418198912046,18.000038363095319,0.0,246.8479793006345,18.00001209564154,0.0,457.4065125417137,17.999951888888935,0.0,403.1575855662368,18.000001757637773,0.0,1546.4615839890217,18.000054914932404,1218.7342020414056,0.0,0.0,39.81724839193618,0.0,0.0,0.0,0.0,0.0,75.38597950920101,0.0 
 12/08  04:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.54625969278961,0.0,342.3213140565258,18.000041593260698,0.0,260.93988430218635,18.000013655046229,0.0,492.24114507157358,17.999963737308375,0.0,417.215769420739,18.000000678524957,0.0,1615.2583778513049,18.00004857724507,1224.0425414494753,0.0,0.0,25.588743039069067,0.0,0.0,0.0,0.0,0.0,94.92282427013787,0.0 
 12/08  05:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.388882459570703,0.0,214.0714402459589,18.000024501286665,0.0,205.91764058441096,18.00000358416365,0.0,373.84006615893579,17.999955720489358,0.0,365.5537802841063,18.000000261176788,0.0,1430.4543058031564,18.00001997169833,1248.0048221610164,0.0,0.0,103.98806483221657,0.0,0.0,0.0,0.0,0.0,40.485783188531488,0.0 
 12/08  06:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.24016669314523,0.0,229.19566547975593,18.000030521508014,0.0,211.6887917207523,18.000012660976457,0.0,384.51539243274058,17.999979841400454,0.0,373.3834647440226,18.00000010062287,0.0,1475.2273434212212,18.000012573809653,1252.8589633694426,0.0,0.0,96.03937666528934,0.0,0.0,0.0,0.0,0.0,53.288612563884949,0.0 
 12/08  07:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.100781524896239,0.0,213.4629573045704,18.000023164825334,0.0,204.5240132530571,18.000003102380917,0.0,369.7211778388855,17.999981782460567,0.0,364.47540316303368,18.00000003362071,0.0,1477.5783608103812,18.000012000187217,1285.0790904958715,0.0,0.0,127.50697029752829,0.0,0.0,0.0,0.0,0.0,54.04114605807468,0.0 
 12/08  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.97497734961411,3923.2571603504845,0.0,21.046907047865145,2032.6334825268885,0.0,21.559302975652068,4074.6790278621335,0.0,21.306116129306465,2002.1152892212325,0.0,21.742076993124934,4152.706769229087,0.0,21.610583480260148,19980.364826394212,3967.099604700191,2370.181026698489,2765.569454055558,5154.990864582509,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/08  09:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.121487374708495,2518.0098903369228,0.0,21.90988082343132,980.1414701460137,0.0,21.94030496777816,2380.3907525715196,0.0,21.95705260659525,877.8314353740922,0.0,21.958061165047288,2750.6303380809738,0.0,21.984799737129266,13174.801987505054,2575.6269260649626,1273.043423768905,1570.6651111527238,3726.724333303687,2925.211219074506,0.0,0.0,0.0,0.0,0.0 
 12/08  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.27639962397301,1784.3988190826968,0.0,21.99719624544739,741.8535358587196,0.0,21.99617481393927,1697.7087657103739,0.0,21.999486797680328,638.1798746008244,0.0,21.996209567914307,2167.6084363296406,0.0,21.999939332163856,10447.756256481089,1721.8434703880349,1001.9332281607385,1310.5492454249498,3118.017860693984,2191.881477673114,0.0,0.0,0.0,0.0,0.0 
 12/08  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.452952210897995,1293.0466395104014,0.0,21.999257040649938,553.7572178653081,0.0,21.998699167253024,1371.0597413527849,0.0,21.999902383645428,456.997262809552,0.0,21.998539763685135,1913.0038118804515,0.0,21.99999184307563,9000.625051405237,1228.2404379853293,812.6225792493968,1128.3055367421778,2863.1489810048099,1864.776542283255,0.0,0.0,0.0,0.0,0.0 
 12/08  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.640643567758976,1225.6943191215888,0.0,21.99980327174353,531.3529223056112,0.0,21.999557893410136,1280.2470763351612,0.0,21.999981447518374,413.8722456892956,0.0,21.99943777088188,1814.4088653218788,0.0,21.999998904350809,8675.968766715361,1160.2371055346824,789.7059180256931,1084.592920824131,2764.1907182246266,1773.7111299659596,0.0,0.0,0.0,0.0,0.0 
 12/08  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.829613160323907,996.4367121805499,0.0,21.999947797284226,461.6432549797519,0.0,21.999849482041328,1112.296068979138,0.0,21.999996465645365,319.67845592868528,0.0,21.999783176892124,1617.6119889954562,0.0,21.99999985238405,7917.818029845599,930.8356734291907,719.8768853507306,990.2919714740532,2567.482081394239,1605.8004440571168,0.0,0.0,0.0,0.0,0.0 
 12/08  14:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.002028501339209,1165.966975298128,0.0,21.99998618803574,515.2593107013499,0.0,21.999948877425589,1231.8239884121968,0.0,21.99999932887038,354.715029498233,0.0,21.999916568428888,1732.438749130355,0.0,21.99999998019299,8409.468831077085,1100.2753612552643,773.3582952264364,1025.1101656632637,2682.0285076446928,1725.1655271471596,0.0,0.0,0.0,0.0,0.0 
 12/08  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.135749192516884,1179.1173699320844,0.0,21.99999633290664,502.4714883524557,0.0,21.999982587275896,1191.7236248059026,0.0,21.999999872068864,330.11344771144379,0.0,21.99996781166519,1515.0922826688566,0.0,21.999999997329284,8127.870481636164,1113.4146989950237,760.5578498308106,1000.495271459673,2464.7883665800497,1685.083320630339,0.0,0.0,0.0,0.0,0.0 
 12/08  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.22175811972793,1347.0346191828158,0.0,21.99999902499669,556.4540571139587,0.0,21.999994062214875,1302.4593070886722,0.0,21.999999975575038,380.36320874289688,0.0,21.999987568198347,1460.8118136274753,0.0,21.999999999639159,8742.707838860064,1300.405723496994,852.6899535187096,1127.0435047115003,2505.980812520675,1853.056870471917,0.0,0.0,0.0,0.0,0.0 
 12/08  17:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.239400710317228,71.53999939762214,2623.85420602634,18.04993717412488,0.0,1314.172943318545,18.074631271111345,0.0,2551.7942031450909,18.128612389309099,0.0,1452.496938247444,18.090687730545637,0.0,4252.249123438409,18.243148395289976,2522.702487672316,50.06170973999341,4.120324222545507,13.078966863172493,0.0,0.0,196.37470166507917,41.25105981002558,31.71255839963959,754.1395898706883,328.43260296090377 
 12/08  18:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.97320619000654,0.0,656.9247467213472,17.999892421432795,0.0,447.6122006930109,17.99971040065042,0.0,798.5364546826272,17.999741934436295,0.0,611.7827238733844,17.999845426368556,0.0,1926.4249259371746,18.000049106785004,1319.3173817171769,0.0,0.0,32.715520575795398,0.0,0.0,0.0,0.0,0.0,183.07088700111314,0.0 
 12/08  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.694096530284847,0.0,547.0835604594104,17.999955996192683,0.0,365.2076296685482,17.999851082135235,0.0,677.7812554724105,17.999879112967507,0.0,523.945612154721,17.999940505796233,0.0,1993.917222759323,18.000048877162816,1447.7680789634156,0.0,0.0,142.75787252356623,0.0,0.0,0.0,0.0,0.0,201.47923229958082,0.0 
 12/08  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.423405057869389,0.0,369.8765932301503,17.99998466892521,0.0,276.08319121420029,17.99990981559997,0.0,519.0981776561494,17.99992835294244,0.0,434.1437100802141,17.999977033467979,0.0,1830.268428197835,18.000051873412948,1470.0569863015556,0.0,0.0,210.44082270689806,0.0,0.0,0.0,0.0,0.0,156.08518945438929,0.0 
 12/08  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.169904057854628,0.0,89.55887032545434,17.999989449519945,0.0,150.12320899492353,17.999973699645638,0.0,264.1794791551156,17.99998638639431,0.0,316.19716990440886,17.999991160394474,0.0,1455.7142589506876,18.000018029880168,1894.9284177418213,0.0,119.55899965776759,377.29677534027436,0.0,246.76642280574937,0.0,0.0,0.0,47.77524579776155,0.0 
 12/08  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.933301732027184,0.0,155.25028395375194,17.999990285639009,0.0,174.98726143276964,17.999992309027609,0.0,312.53958349716415,17.9999978669063,0.0,335.09078541860256,17.99999704276358,0.0,1608.4707354100788,18.000023121247748,1786.7282180089663,0.0,81.2680151414632,331.567687863075,0.0,178.2748624344614,0.0,0.0,0.0,92.08667842969813,0.0 
 12/08  23:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.718991792135999,0.0,34.69022348408362,17.999995205529556,0.0,122.13117163174957,17.999997754587356,0.0,195.10376581269703,17.999999666480244,0.0,282.1925720543104,17.999999012193866,0.0,1433.5408345173524,18.000009323317749,1958.478702389686,0.0,134.01387099134105,384.25332014319727,0.0,295.5411855288838,0.0,0.0,0.0,41.139351585995637,0.0 
 12/08  24:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.52688136770418,0.0,55.632154082735727,17.999998235328769,0.0,130.4739720460666,17.99999934368464,0.0,217.31659323924397,17.999999947775057,0.0,290.45159536139547,17.999999669690273,0.0,1490.2024219534756,18.00000444762712,1935.54528147447,0.0,125.59310750272087,375.84257603670076,0.0,273.21659969791139,0.0,0.0,0.0,57.362024096868598,0.0 
 12/09  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.352649618701017,6.795555169745057,0.0,18.00001990380934,0.0,103.42778455711414,17.99999980827864,0.0,156.40171837139315,17.999999991828763,0.0,263.3569205819258,17.999999889612849,0.0,1413.1352178027433,18.000000599237859,2088.59060568555,0.0,166.0559876534236,429.7705844311003,0.0,354.2500557938509,0.0,0.0,0.0,34.98300366690719,0.0 
 12/09  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.193603907733197,0.0,16.33857984296992,18.00000458348484,0.0,112.41233769721475,17.99999994399369,0.0,177.85136535795847,17.999999998721504,0.0,272.32390359272088,17.99999996310949,0.0,1415.875944212782,18.000000080734457,1939.2119088594048,0.0,132.44919520128424,371.55719532979608,0.0,295.868535141204,0.0,0.0,0.0,35.806009046852079,0.0 
 12/09  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.052401359477674,31.55831452124039,0.0,18.000012869184528,0.0,92.55196737390816,17.999999983631139,0.0,133.29871048602309,17.999999999799838,0.0,252.44719990008253,17.999999987665946,0.0,1409.7866993420744,18.000000010887438,2182.5878099310427,0.0,188.04887328922309,462.91602325724406,0.0,394.02649568689147,0.0,0.0,0.0,34.06544355741553,0.0 
 12/09  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.911517254354516,86.34277623553135,0.0,18.00000284531281,0.0,68.44825831717117,17.99999999521637,0.0,80.35076593581562,17.999999999968666,0.0,228.33382791316218,17.999999995876676,0.0,1373.2190559692363,18.000000001467865,2428.16292342307,44.208741179717538,236.77403207305637,536.2718335574205,0.0,483.9002398665985,0.0,0.0,0.0,23.477102606008847,0.0 
 12/09  05:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.762278990968202,120.78638421254618,0.0,18.000000629460179,0.0,52.5579987976771,17.999999998601344,0.0,47.71005560066078,17.99999999999509,0.0,212.43787297213749,17.99999999862094,0.0,1382.5807782365392,18.00000000019809,2663.459692169021,92.02212354548472,279.40043830531689,605.6445057091414,0.0,556.641367878044,0.0,0.0,0.0,26.220282590765274,0.0 
 12/09  06:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.604406578539424,163.99482572810667,0.0,18.000000139251275,0.0,32.519293379647937,17.99999999959107,0.0,5.364154820110343,17.999999999999234,0.0,192.39622226853227,17.999999999538795,0.0,1357.4896700575774,18.00000000002673,2837.3558928309928,140.7837641193878,310.54588956691858,647.9017591312838,0.0,615.6415732617968,0.0,0.0,0.0,18.951932611337303,0.0 
 12/09  07:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.446268413431009,189.46493075028776,0.0,18.00000003080521,0.0,20.224865306739049,17.99999999988044,19.948793797464533,0.0,17.99999999999988,0.0,180.10187386927738,17.999999999845767,0.0,1329.0739348566954,18.000000000002787,2904.465618301997,166.25314756992737,322.83831529959078,660.1905585764051,0.0,640.94854080902,0.0,0.0,0.0,10.704081906785282,0.0 
 12/09  08:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.315082108073963,3821.7604916339757,0.0,20.919760309428406,1862.205903702207,0.0,21.31092029873014,3838.6133589132439,0.0,20.895716331821263,2009.7921570755989,0.0,21.508219531413628,4035.5381036525739,0.0,20.566333829613617,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/09  09:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.474867810153148,1694.3476443662899,0.0,21.948533848206308,644.0321463551505,0.0,21.951790277856593,2803.5046608934846,0.0,21.96586271938079,1003.2642344470553,0.0,21.95820273781527,3380.576693484886,0.0,21.867057018235916,14119.231449574148,1776.054429712876,1060.892490826681,1950.6075871123842,4694.210814472102,3533.935153309837,0.0,0.0,0.0,0.0,0.0 
 12/09  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.747438712490414,559.9275297598906,0.0,21.99992421768808,403.85152352131629,0.0,21.999724401183934,1968.4041884366016,0.0,21.99999092432727,756.1859506020282,0.0,21.9995487562579,2337.7078515295654,0.0,21.999995496071226,10092.22860918368,538.0997754204558,749.6077022202802,1601.6827428518516,3506.2663454511296,2593.041069099695,0.0,0.0,0.0,0.0,0.0 
 12/09  11:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.068831451916484,130.76226293043238,0.0,21.99998863002603,393.1023628664725,0.0,21.999942926907769,1663.5252911390554,0.0,21.999999086692158,576.1021449262894,0.0,21.999890059528459,2195.724921972324,0.0,21.999999703980739,8939.33861765712,103.17510774835867,727.3523152823645,1398.6730153657186,3335.5943521457195,2271.0128529746918,0.0,0.0,0.0,0.0,0.0 
 12/09  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.372351353705888,1004.215351231468,0.0,21.999995117486877,536.000702742218,0.0,21.999993296906106,1573.476086463581,0.0,21.999996663968419,540.3599130770372,0.0,21.99997717374477,1905.0216672053535,0.0,22.000001626783729,9537.742472871092,976.5066558101721,870.0298132514164,1362.5547173859664,3044.4390315776947,2180.681280705575,0.0,0.0,0.0,0.0,0.0 
 12/09  13:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.631682662691434,1067.057632505277,0.0,21.999999496719434,595.2394996281537,0.0,21.999998908650555,1554.806692329561,0.0,21.999999814040338,513.3543911156639,0.0,21.999995359807199,2025.229655960774,0.0,22.00000004603147,9733.415548861209,1039.2872972039073,929.149626799942,1335.3422341075475,3164.274098641061,2161.831317968482,0.0,0.0,0.0,0.0,0.0 
 12/09  14:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.829922149559586,1336.6465011040819,0.0,21.999999866771128,616.3119831865852,0.0,21.999999629170156,1517.3568960196818,0.0,21.99999996465889,496.5356296912614,0.0,21.999998213643616,1894.670557265843,0.0,22.000000006184185,9840.204866828712,1308.9208189167405,950.3257755466605,1318.737300897814,3034.107901644443,2124.582095682785,0.0,0.0,0.0,0.0,0.0 
 12/09  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.986706959447587,1517.476191980355,0.0,21.999999964754819,664.8553193462876,0.0,21.99999987406297,1582.3849793545579,0.0,21.999999993288506,515.5380449560162,0.0,21.99999931264154,1937.9461900468323,0.0,22.000000000830057,10280.659810132285,1495.3324300896555,1010.0380891328224,1360.0888500042755,3105.309109554025,2206.3603572112376,0.0,0.0,0.0,0.0,0.0 
 12/09  16:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.096881547749374,1647.6560949324413,0.0,21.999999990677098,723.1407675182536,0.0,21.999999957234537,1686.9368611364008,0.0,21.99999999872561,529.6771107646664,0.0,21.999999735539104,1931.5797851921817,0.0,22.000000000111397,10579.97297409623,1625.4143234628585,1068.1357250336512,1373.8811387981876,3098.4253672453089,2310.585445415957,0.0,0.0,0.0,0.0,0.0 
 12/09  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.153930675922657,91.30794299371397,2428.220658922344,18.04968660480279,6.951327071374635,1211.6659288599884,18.07430937511125,0.0,2312.5599234887506,18.121518728137607,0.0,1347.0818907885844,18.090298321035715,0.0,3985.6534824921766,18.228114141776194,2386.104329613172,71.46612327767855,17.14001406611482,28.85756030821554,0.0,0.0,141.65446299179755,37.41160536049958,29.624853854331083,687.8442471603014,268.5744884539655 
 12/09  18:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.928531973811398,0.0,468.5593038095467,17.999931146736175,0.0,354.2722712374107,17.999776989850099,0.0,589.3825323244419,17.999810080837045,0.0,520.988490785553,17.999861387868635,0.0,1713.1568014293803,18.000000000000008,1444.980542490993,0.0,0.0,220.42004526198299,0.0,0.0,0.0,0.0,0.0,121.02952308874173,0.0 
 12/09  19:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.6909146323982,0.0,468.5744366811914,17.999974403604065,0.0,322.99433003492416,17.999896999674836,0.0,593.0974934916549,17.999909802387259,0.0,483.0452567768434,17.999946572671218,0.0,2008.6043975208355,18.0,1614.5940602700314,0.0,0.0,307.49687504295187,0.0,0.0,0.0,0.0,0.0,203.56621108681129,0.0 
 12/09  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.454855103410603,0.0,106.02124271251978,18.00000165725646,0.0,157.2098253901804,17.99996989611139,0.0,262.7537475660356,17.999985876025673,0.0,320.6627057939804,17.99998213563578,0.0,1693.7741166312658,18.0,2341.679721236841,0.0,198.9069714951535,545.7120551897749,0.0,377.85310098872409,0.0,0.0,0.0,115.67661942291989,0.0 
 12/09  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.209892148129225,165.33746976909243,0.0,18.000000203799979,0.0,34.46662412537444,17.999994767590676,47.99988937470516,281.3716241451434,17.79249484700727,0.0,195.8511485959616,17.999996320355444,0.0,1331.917239669481,18.0,2706.274949853347,154.22869296894835,332.8019286255799,692.8447207014617,0.0,411.1006715995589,0.0,0.0,0.0,11.767961817529614,0.0 
 12/09  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.955056595766227,241.33036613864898,0.0,17.999999331423028,2.745673509858534,133.26755751666497,17.76434165250283,56.848829274954827,4.7054619127925438,17.982974041389789,0.0,158.78485155062527,18.000006425963588,0.0,1256.7450282519126,17.99983343187895,3014.467430214055,230.22106533686662,218.85656792034886,729.8934545916363,0.0,731.9653682249348,0.0,0.0,0.0,0.0,0.0 
 12/09  23:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.72110970979265,253.60069348550497,0.0,17.999999949983015,36.19451294848295,0.0,17.97052467898391,72.32530556468191,0.0,17.999332874697779,0.0,151.37805005003885,18.00000102358483,0.0,1234.9433806901789,17.999795033774516,3111.807302145224,230.23099568708336,396.154057769226,688.2563266230418,0.0,693.6349479256046,0.0,0.0,0.0,0.0,0.0 
 12/09  24:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.525892384908277,301.98614839543918,0.0,17.99999998896861,26.553803884832634,0.0,17.99140472466939,139.1605504355539,0.0,17.999895854524057,0.0,130.3989918453517,18.000000341489338,0.0,1188.6297020915823,17.999972462496566,3299.01808721529,285.2839316644687,387.65298282452019,735.9131940285196,6.843799124114032,779.7932054333993,0.0,0.0,0.0,0.0,0.0 
 12/10  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.349444339522539,3812.0483486903319,0.0,20.523757198366928,1841.8805484796167,0.0,20.811458989544556,3789.510650670947,0.0,20.677603939965374,1946.0451248834614,0.0,21.234958106807743,3952.9145180418574,0.0,20.40270829991532,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/10  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.371818703548282,3368.0174142647,0.0,21.84701521542247,1433.789199808364,0.0,21.916983285836119,3167.5432854762259,0.0,21.908021598303365,1201.6413485232725,0.0,21.935061776160077,3586.21135431623,0.0,21.818604031844584,17979.211612297593,3516.2087135774547,1947.810643454134,2309.774410214418,5086.35920751188,4015.5276633994396,0.0,0.0,0.0,0.0,0.0 
 12/10  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.446684948725498,2581.77126305399,0.0,21.999775158051393,1092.4251930978126,0.0,21.999526092547197,2388.484249607426,0.0,21.999975581253709,962.0738474086393,0.0,21.999299664698979,2405.858495954785,0.0,21.999993855751887,14429.381022129517,2622.242890538725,1562.5713907922885,2056.386071725134,3885.1106559519746,3199.5390389811266,0.0,0.0,0.0,0.0,0.0 
 12/10  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.50007044881799,2424.8222979755539,0.0,21.999940303276654,1005.8399450684919,0.0,21.999838593716825,2237.676634862076,0.0,21.99999534368865,864.5787442116389,0.0,21.99972979366229,2264.3055663467359,0.0,21.999999170832714,13795.561107932916,2465.1206114504545,1475.8531711888459,1958.7392893446148,3743.5801132066778,3048.736948602055,0.0,0.0,0.0,0.0,0.0 
 12/10  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.543573777301037,2323.727575240144,0.0,21.999984150037773,955.5176660733559,0.0,21.999945025778094,2133.9810459273169,0.0,21.9999991120731,821.5509104541707,0.0,21.999895744847188,2122.9034423861887,0.0,21.999999888097294,13355.890524070528,2363.980653283592,1425.485736572581,1915.6498938423418,3602.196208477968,2945.0470577537755,0.0,0.0,0.0,0.0,0.0 
 12/10  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.58044678663477,2224.720945217965,0.0,21.99999578576926,911.3015956185682,0.0,21.99998125415871,2036.9855674362162,0.0,21.999999830408706,778.9388529264425,0.0,21.99995973089292,1946.4213651531473,0.0,21.999999984867395,12980.584462689485,2270.563034473024,1392.4548077266466,1895.4149817908295,3453.7579612991864,2864.8627032595288,0.0,0.0,0.0,0.0,0.0 
 12/10  07:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.609265208472357,2243.1751536948925,0.0,21.999998880231673,918.295251602709,0.0,21.999993611076517,2055.862599911592,0.0,21.999999967631284,786.5179696442801,0.0,21.99998445328015,1979.9578856461558,0.0,21.999999997955415,13065.960980370226,2289.0134551488929,1399.4410953922655,1902.9819928804728,3487.26532276434,2883.7281400439858,0.0,0.0,0.0,0.0,0.0 
 12/10  08:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.65988022875754,1579.1827302763978,0.0,21.99999970201108,517.5233074733806,0.0,21.999997819792474,1919.1738226249054,0.0,21.999999993811384,724.9340347134667,0.0,21.99999399082281,1812.7491494578099,0.0,21.99999999972315,11635.872722508584,1625.039856962235,998.7261606245808,1841.40891793829,3320.1047588377589,2747.062054005452,0.0,0.0,0.0,0.0,0.0 
 12/10  09:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.77509185421123,429.41560519617999,0.0,21.999999921006578,102.71533995996015,0.0,21.99999925835455,1926.354892119456,0.0,21.999999998821875,717.469150159618,0.0,21.99999768413606,2012.7189933475766,0.0,21.999999999962716,10002.635564712957,457.4183193798281,548.2011131128742,1762.3840065217776,3430.5339782902844,2700.5671732679227,0.0,0.0,0.0,0.0,0.0 
 12/10  10:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.980981089682193,0.0,546.1496530455788,21.999993451227057,9.18679096845699,0.0,21.999999747699584,1740.7362617705085,0.0,21.999999999775704,622.2871826790788,0.0,21.999999107451456,1876.5337118664066,0.0,21.999999999994978,8769.450958943895,0.0,416.75763487113559,1591.383863440485,3199.645028634965,2458.133457857041,0.0,0.0,0.0,0.0,0.0 
 12/10  11:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.301016278269032,0.0,1686.3643672126778,21.99986761896656,133.0214029383942,0.0,21.999999956000904,1523.4162822026515,0.0,21.999999999977339,510.6029297608129,0.0,21.999999781876327,1677.8404902318449,0.0,21.999999999999667,8100.3489996823959,0.0,502.6514351908425,1403.8901574964157,2906.272055551758,2184.0043773031104,0.0,0.0,0.0,0.0,0.0 
 12/10  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.706678975566565,0.0,2152.808991288991,21.999879691476669,357.13151139718095,0.0,22.000015467243857,1500.435223042493,0.0,22.00003015109789,484.32331342992259,0.0,22.000024539363169,1751.3573035437503,0.0,22.00002369417369,8098.028529363357,0.0,690.9343265836905,1306.0237536118137,2890.236481770981,2107.3029932566034,0.0,0.0,0.0,0.0,0.0 
 12/10  13:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.138021732437886,0.0,2475.7065205535297,21.9998688175003,401.44038750624488,0.0,22.000019879290187,1336.997754008882,0.0,22.000030624572778,307.7825294954637,0.0,22.00002020045367,1515.7887111024048,0.0,22.000024291153708,7473.071040404656,0.0,721.8254133334469,1102.7127732001287,2621.219889387019,1923.781990343793,0.0,0.0,0.0,0.0,0.0 
 12/10  14:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.561112493621957,0.0,2349.1222442027999,21.999875868957223,430.43472661821809,0.0,22.00002271853574,1258.273951401236,0.0,22.00003125303245,0.0,12.959526326174,22.000004360297525,1382.518475778601,0.0,22.00002318049357,6891.147609093791,0.0,739.6258122887662,759.6910779277631,2460.0148743365609,1828.2848704004323,0.0,0.0,0.0,0.0,0.0 
 12/10  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.919417556751804,0.0,1602.9286866247203,21.999917897045866,463.53128952594127,0.0,22.000022761522169,1242.578908180088,0.0,22.000028247907509,0.0,233.94984808143136,21.99999235406927,1342.9562883621885,0.0,22.000020699383997,6648.055786366813,0.0,772.7156439622843,538.7691935230712,2420.452753362603,1812.5872213785856,0.0,0.0,0.0,0.0,0.0 
 12/10  16:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.15339904677991,0.0,548.5298011646537,21.999950580651516,545.1219120605038,0.0,22.000003722523819,1361.4703308237413,0.0,22.000001584750444,0.0,211.12931079811279,21.99999843912823,1369.4757012207875,0.0,22.000000590769007,7070.040125230963,0.0,878.8990967599387,610.7769563295537,2508.466820104682,1968.3662778965205,0.0,0.0,0.0,0.0,0.0 
 12/10  17:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.201896276380685,789.4063406730566,0.0,21.99998685818477,628.8249369758405,0.0,22.000001270135919,1494.526624133353,0.0,22.000000302920126,254.89097487471919,0.0,21.999999396748775,1328.773563037531,0.0,22.00000007996739,8925.893410406421,791.7669893623988,1022.9062304841644,1197.3054098432722,2618.5393098703927,2191.844496705924,0.0,0.0,0.0,0.0,0.0 
 12/10  18:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.145635613411117,1409.2916959376617,0.0,21.999996505276245,695.666760465333,0.0,22.000000433369519,1609.2776067655805,0.0,22.000000057901319,437.6060367925538,0.0,21.99999976685758,1414.4764583184797,0.0,22.00000001082423,10280.500394589777,1430.623471623391,1127.7224777831053,1455.9386771781395,2799.1523699137198,2363.532423951153,0.0,0.0,0.0,0.0,0.0 
 12/10  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.01692308467627,1627.7796315358719,0.0,21.999999069956947,721.0117084288695,0.0,22.00000014795617,1644.3120689897997,0.0,22.000000011076709,525.1172838390394,0.0,21.99999990984536,1411.0761883725764,0.0,22.000000001466689,10743.942733565309,1655.8041901018535,1166.4656523029008,1570.2292095839048,2829.2558324875878,2418.6568749487926,0.0,0.0,0.0,0.0,0.0 
 12/10  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.85810378930276,1777.1203373640584,0.0,21.999999752485633,749.2622130934169,0.0,22.000000050513596,1695.9696411048272,0.0,22.00000000211901,585.5408562148696,0.0,21.99999996513812,1455.5416738115947,0.0,22.00000000019874,11161.856126320217,1810.7290784459293,1205.890000499975,1652.9925319059369,2901.646949474547,2487.066591853559,0.0,0.0,0.0,0.0,0.0 
 12/10  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.69752710230589,1902.2141945481308,0.0,21.99999993427305,785.5611800315082,0.0,22.0000000172146,1774.1567188774189,0.0,22.000000000404375,638.0642693106729,0.0,21.99999998654212,1635.517445983669,0.0,22.000000000026846,11366.966843058426,1918.0296169161837,1206.591898665453,1634.305908366942,2992.6224871601136,2511.8859578094645,0.0,0.0,0.0,0.0,0.0 
 12/10  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.560695960759806,1947.6011928477693,0.0,21.999999982556873,795.5309179872829,0.0,22.00000000586365,1795.4298861195976,0.0,22.000000000077116,656.1523392044965,0.0,21.999999994807224,1702.6828177965118,0.0,22.000000000003625,11430.00852246965,1956.8282707400879,1203.3719674800094,1625.9982252064295,3026.861650083272,2513.4174348195836,0.0,0.0,0.0,0.0,0.0 
 12/10  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.449299885186816,1905.4595509832889,0.0,21.999999995363745,772.0507373249466,0.0,22.000000001999785,1740.1494043076683,0.0,22.000000000014734,636.6748392146228,0.0,21.99999999799399,1613.3065368290937,0.0,22.000000000000495,11199.267580461401,1914.6183277641856,1179.7676084472344,1606.2793791762766,2937.146154698484,2457.925136234951,0.0,0.0,0.0,0.0,0.0 
 12/10  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.355765881264067,1883.5275865272379,0.0,21.99999999876676,759.978135813346,0.0,22.000000000682456,1711.870648279857,0.0,22.000000000002815,626.6630862454495,0.0,21.9999999992246,1574.479225997573,0.0,22.000000000000069,11088.133450102288,1892.6843464673582,1167.6944085769688,1596.266843448317,2898.3143235333998,2429.642553935976,0.0,0.0,0.0,0.0,0.0 
 12/11  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.274643482114173,97.82756359359519,2338.5351655297,18.04983183596032,8.436350398488836,1187.9606702475635,18.074651443347415,0.0,2292.614688117757,18.120655878450547,0.0,1304.4995200382469,18.090714146007028,0.0,4148.914954468288,18.237756944738697,2429.332329556389,80.01785952044489,22.7096071571138,40.009846606876319,0.0,0.0,126.22463069760519,36.667936576236659,28.45024125351839,727.4560535403517,264.2651800639742 
 12/11  02:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.948618056022351,0.0,741.9313266010227,18.007458768644264,0.0,476.3928671570043,18.015310700974788,0.0,893.6770934440422,18.011984714814035,0.0,629.0602268935882,18.0221769230144,0.0,2414.16264942824,18.01571724485234,1614.005453405638,0.0,0.0,200.59345069606293,0.0,0.0,0.0,0.0,0.0,309.88102856930689,0.0 
 12/11  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.63752642475264,0.0,369.69074623498866,18.00111413795026,0.0,284.615634829599,18.003191664423349,0.0,528.2260943824595,18.001229661304064,0.0,440.07367850281437,18.005459604743238,0.0,2062.6693658736569,18.00112062021637,1977.2887482644676,0.0,81.12349921934657,446.34114792771728,0.0,128.03631659176905,0.0,0.0,0.0,218.25681038536627,0.0 
 12/11  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.347262925155612,0.0,93.38721065170648,18.000092653287493,0.0,151.9399159545901,18.000448683980467,0.0,261.9213286215445,18.000056775193774,0.0,312.85541648148139,18.00096733389562,0.0,1773.3306953636634,18.000032096231228,2427.449267446945,0.0,215.0898344429996,575.3863543045115,0.0,395.38921250446546,0.0,0.0,0.0,138.0528920547002,0.0 
 12/11  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.083842879596367,35.79655750463007,0.0,18.00002052020984,0.0,89.53214799449143,18.000131340121244,0.0,133.3882143705805,18.000008906904186,0.0,249.8527603207349,18.000323883354125,0.0,1631.4111596388262,18.0000043447829,2733.1794638199605,31.335232114640435,291.0111026168577,665.3855412171207,0.0,543.9567443967973,0.0,0.0,0.0,97.95986933427612,0.0 
 12/11  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.83431896317585,76.52885602511197,0.0,18.00000454809445,0.0,68.54579915533032,18.000038469503865,0.0,93.89262653761398,18.000001398397914,0.0,228.65631256940379,18.000108500870654,0.0,1616.6355540795067,18.00000058883598,2907.587428016332,77.68682437207775,323.2445735755672,709.0788399621517,0.0,600.2456065907647,0.0,0.0,0.0,93.80060937550181,0.0 
 12/11  07:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.60296664084263,184.34026191670274,0.0,18.00000100595027,0.0,20.004274129071747,18.00001124770051,15.033171152322212,0.0,18.000000219039923,0.0,179.99152816544939,18.000036286110139,0.0,1413.7032307246037,18.000000079516139,3040.598430867833,173.23274294913083,347.2579523567808,708.690487146127,0.0,672.3428000165487,0.0,0.0,0.0,35.54347425897741,0.0 
 12/11  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.409391774093056,3825.42398678118,0.0,20.799138929375216,1847.1109252316838,0.0,21.120921596180297,3796.6500972484689,0.0,20.84624635477809,1959.8155484948614,0.0,21.409295652426129,3882.6982056905937,0.0,21.44009328946948,20544.228711101856,3967.0996047001924,2370.1810266984896,3108.752286764322,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/11  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.534117300052202,1978.2556478820785,0.0,21.92200195125652,793.8119451541661,0.0,21.91681991313318,2898.023116216782,0.0,21.951260056344329,1058.2139561514933,0.0,21.932304073661859,2923.7512382339139,0.0,21.985361892240193,14482.11344584608,2104.591953666693,1254.093405620695,2066.2310938117204,4274.3705861522689,3679.2954324544359,0.0,0.0,0.0,0.0,0.0 
 12/11  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.773764201721866,212.6048077947653,0.0,21.999418362023197,320.16512500227148,0.0,21.99826654551407,1874.702386216658,0.0,21.999903471732244,719.421581885168,0.0,21.997710343265923,2230.435834072622,0.0,21.99999391206808,9704.987153973201,209.98539162219942,703.9048970266736,1640.269879837435,3491.9969587485386,2555.299052598086,0.0,0.0,0.0,0.0,0.0 
 12/11  11:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.090387692730057,0.0,348.2147552117003,21.999900725138518,287.9871852316628,0.0,21.99963898933944,1507.9452515588565,0.0,21.99999021756164,511.2389790333309,0.0,21.999439151708296,1767.111866683194,0.0,21.999999596391907,8251.233117781088,0.0,646.5158397658909,1382.2519021731214,2967.3075375857945,2151.626864116014,0.0,0.0,0.0,0.0,0.0 
 12/11  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.425323209017054,220.95842967247064,0.0,21.999987255539858,393.8126482162493,0.0,21.999944013387478,1321.1849348732999,0.0,22.000037301909637,427.3652570039653,0.0,21.999887849074037,1566.6647087772322,0.0,22.00003205990709,7906.617441931176,193.13201504417169,727.5800027968171,1249.0140457081084,2705.3946962433567,1927.9657079984532,0.0,0.0,0.0,0.0,0.0 
 12/11  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.78529549321506,0.0,526.9183396479175,21.99997485281037,374.00089488276719,0.0,22.000009394601869,1113.8765541785566,0.0,22.00004359122493,260.13464138986276,0.0,21.99999023578247,1442.6600150672858,0.0,22.000043803911347,6929.581708892667,0.0,669.7941510931078,1005.891669432423,2486.5753557063428,1663.7895585205247,0.0,0.0,0.0,0.0,0.0 
 12/11  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.20515405208869,0.0,1669.2020816002938,21.99990044314162,412.86887965332519,0.0,22.00002482852789,1130.9552788037782,0.0,22.000042263542864,0.0,58.768318259175888,21.99999384762175,1325.2170882058545,0.0,22.000036420782249,6549.256028715382,0.0,708.6462339937714,687.0708414765697,2369.1553270888109,1680.852652015961,0.0,0.0,0.0,0.0,0.0 
 12/11  15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.620979326630765,0.0,1619.2341337526969,21.999912491143517,459.24646225934387,0.0,22.000026576794846,1191.0345440691522,0.0,22.000035828736828,0.0,351.7670799897073,21.999981009088935,1281.0482432841037,0.0,22.000026648388198,6318.628652191252,0.0,755.0156539834077,394.16463212400938,2325.0001193153868,1740.9172726281796,0.0,0.0,0.0,0.0,0.0 
 12/11  16:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.932326467869197,0.0,765.7952385773951,21.99995842530994,513.3873453518272,0.0,22.00002616427204,1269.5301393529908,0.0,22.00003106139735,0.0,390.50596014341729,21.99998029410371,1220.057280658702,0.0,22.00001903489812,6523.742805411183,0.0,833.7478525455392,404.64743235266237,2325.527336921446,1856.289209451267,0.0,0.0,0.0,0.0,0.0 
 12/11  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.0527992922486,0.0,3436.970432769201,18.07767029763052,0.0,1337.1517511594485,18.074645959183699,0.0,2568.360452986211,18.12953011019487,0.0,1782.1386774585124,18.09097345111818,0.0,4427.655832020819,18.254407393208266,2733.6841713094429,0.0,5.458988463720228,0.0,0.0,0.0,403.1653074081183,42.405452815211138,52.709963918291489,793.2138467474131,333.1996378164206 
 12/11  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.82786319050881,0.0,1157.4344585446643,17.999948423039734,0.0,457.60201361413058,17.999754152328266,0.0,805.1024170773599,17.999782124947449,0.0,800.7789829245267,17.999640229079217,0.0,2126.114105881573,18.00000000000001,1339.2496870127646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.71871287249634,0.0 
 12/11  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.528940861687848,0.0,955.5684262944287,17.99996294725879,0.0,435.9423102162791,17.999858648794068,0.0,840.9857663342864,17.999851269265038,0.0,688.6903243387451,17.99986065075074,0.0,2495.147980096611,18.000000000000005,1616.590214694773,0.0,0.0,177.95802123903338,0.0,0.0,0.0,0.0,0.0,335.10121931547158,0.0 
 12/11  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.201810895324049,0.0,495.58104865584758,17.999980020967926,0.0,273.8771858668347,17.999970514008319,0.0,522.0292353082459,17.999984892421027,0.0,479.82145891380017,17.999965811122448,0.0,2092.4638547685065,18.0,1968.598863639467,0.0,93.58466810690308,409.2567705166106,0.0,135.6268222873929,0.0,0.0,0.0,226.59962858829207,0.0 
 12/11  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.864241889710254,0.0,271.672190359192,17.99999071905981,0.0,194.60619792553553,17.999991209163317,0.0,365.6622769107339,17.99999671659085,0.0,382.4864076032254,17.999993937953577,0.0,1942.9026548677414,18.000015733401186,2260.281851048907,0.0,172.8383115000757,506.5580301241883,0.0,291.95350640695036,0.0,0.0,0.0,185.40102887742396,0.0 
 12/11  22:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.547368217282865,0.0,166.5643727287379,17.999994515314826,0.0,160.40656626047986,17.99999592360014,0.0,297.75807381511916,17.999998730527744,0.0,333.96632900334728,17.999999190372628,0.0,1858.663550817216,18.0000207392912,2337.1481344708029,0.0,195.853658408034,532.7083163049304,0.0,343.0750260335269,0.0,0.0,0.0,161.9801595840433,0.0 
 12/11  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.258436429191166,0.0,90.581483188731,18.000014355261443,0.0,133.43271412234209,17.99999948479033,0.0,241.28751312870464,17.999999949551979,0.0,300.07123701697949,17.99999986980123,0.0,1803.12668399126,18.000000598972837,2489.6060594888624,0.0,234.08501989502276,589.1186630421361,0.0,416.42536544388437,0.0,0.0,0.0,146.44603696755105,0.0 
 12/11  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.002154967899035,108.55273389319791,0.0,18.000003179265315,0.0,50.68875178150029,17.999999849201527,0.0,53.446275257992059,17.9999999920857,0.0,213.89393861860209,17.999999956411956,0.0,1538.0766979834594,18.000000081084797,2990.939655134863,109.78433452623716,341.26354361583329,724.1717692569733,0.0,640.8982551522304,0.0,0.0,0.0,71.29077844332088,0.0 
 12/12  01:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.756467579982975,181.5390207250448,0.0,18.00000070367869,0.0,19.719703467149885,17.999999955885838,14.530448313913439,0.0,17.99999999875929,0.0,181.22521868575678,17.99999998541512,0.0,1452.072806503429,18.000000010964489,3170.7924934029736,182.7724883354493,372.22855123644998,756.8319164099268,0.0,708.860184996242,0.0,0.0,0.0,46.56837828463671,0.0 
 12/12  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.527416553043493,38.81031066460764,0.0,18.000000156246963,0.0,80.56776709296446,17.999999987060286,0.0,129.60834272911235,17.999999999804819,0.0,241.2508997476989,17.999999995107527,0.0,1703.9973148956797,18.000000001490613,2779.1374923277714,34.44990574847019,300.19320201238198,674.4296021332207,0.0,547.9593647657591,0.0,0.0,0.0,118.5744435276711,0.0 
 12/12  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.3234724014816,152.59441605931534,0.0,18.00000003462861,0.0,31.97337864594465,17.999999996210517,0.0,17.572128895201787,17.999999999969359,0.0,192.24558373312267,17.999999998361305,0.0,1504.6894235278606,18.00000000015586,3045.701319387976,148.23171053681856,348.78137847307115,723.4230196719237,0.0,659.9718565934828,0.0,0.0,0.0,61.762379972411888,0.0 
 12/12  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.140756351967392,181.4622512922988,0.0,18.000000007674705,0.0,19.634865864059067,17.999999998890237,9.792052499957208,0.0,17.999999999995187,0.0,179.7066689086796,17.999999999451139,0.0,1469.4158352992645,18.000000000016298,3172.627205089657,182.69555145393555,372.3115236830716,758.3447866616921,0.0,704.1201761861936,0.0,0.0,0.0,51.62419296449498,0.0 
 12/12  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.974170050123754,257.1108738271032,0.0,18.000000001698607,13.187966210770356,0.0,17.99999999967538,85.24809796045702,0.0,17.999999999999248,0.0,146.783525720919,17.99999999981637,0.0,1329.1505431347746,18.0000000000017,3292.816963778571,252.74577741267519,393.9369596870392,768.873816398858,0.0,762.770907398624,0.0,0.0,0.0,10.958528741105483,0.0 
 12/12  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.82536772637457,283.92376207698455,0.0,18.000000000375946,24.71808919283194,0.0,17.999999999905048,110.97773871811842,0.0,17.999999999999884,0.0,135.20341321109937,17.999999999938568,0.0,1298.7119936643554,18.000000000000175,3415.5543010067397,285.15468849716816,416.65888702983707,802.8372399484451,0.0,805.285628931545,0.0,0.0,0.0,2.0868824594759149,0.0 
 12/12  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.690442957441708,124.7680634027547,0.0,18.000000000083479,0.0,43.01494493211703,17.999999999972148,0.0,47.404676823164667,17.999999999999984,0.0,202.92808901380978,17.999999999979399,0.0,1555.825856210275,18.000000000000019,2981.044411293155,120.4049645313772,337.73936665899375,712.7373519998425,0.0,630.1423916145708,0.0,0.0,0.0,76.4893623481016,0.0 
 12/12  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.585637602042969,3808.1987791896547,0.0,20.850272135807598,1834.796405272393,0.0,21.159019256308484,3784.8822814482889,0.0,20.90189770477508,1944.1914478384352,0.0,21.44063978067848,3942.4393528017938,0.0,20.619210196831557,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/12  09:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.771889634425552,1897.6954433842246,0.0,21.944935646259578,758.8108646918744,0.0,21.940868730120184,2656.604963900129,0.0,21.96586011683825,960.1047637341952,0.0,21.95221700516126,3073.2553531452738,0.0,21.892216608573408,14136.872030534083,1996.8758416725887,1207.1982588715887,1959.4897518320204,4446.68193126273,3423.0952727548849,0.0,0.0,0.0,0.0,0.0 
 12/12  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.107349667565714,256.2883021046482,0.0,21.991674917325449,314.36877212158199,0.0,21.98767267000642,1855.205137443415,0.0,21.99653553886215,682.5823218225637,0.0,21.988284273607265,2153.605285274514,0.0,21.992844168466364,9364.372403062749,244.51549887481145,666.4026006254443,1533.4192939848095,3332.8255940634019,2483.6784413740126,0.0,0.0,0.0,0.0,0.0 
 12/12  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.55498330547725,0.0,632.6350807601948,21.998718930156295,232.94681903070433,0.0,21.997473102820476,1438.7985931680829,0.0,21.99979969088914,477.85573315449576,0.0,21.99724467744948,1852.737935217167,0.0,21.999686945250706,7749.910311237662,0.0,530.7843774016376,1226.2791927999402,2899.1771733066855,1990.1385935891308,0.0,0.0,0.0,0.0,0.0 
 12/12  12:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.04912013783919,0.0,594.3013461553255,21.999779983851604,327.41700342172728,0.0,21.999527092994677,1226.3513028853577,0.0,22.000106320396019,376.8521321517196,0.0,21.99940602796663,1578.3108547858256,0.0,22.00011740919941,7081.412707681329,0.0,599.6094160793618,1075.1233357909505,2562.6509093247975,1740.4980723459503,0.0,0.0,0.0,0.0,0.0 
 12/12  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.555275345554608,0.0,842.3220380011176,21.999930212145466,357.342732363536,0.0,21.999950561592038,1115.5901853978554,0.0,22.000098984216245,252.97900152833155,0.0,21.999896115902894,1522.9156510978533,0.0,22.000099745285696,6725.964067857821,0.0,615.7699441598991,923.9571142774712,2473.311830539362,1609.3942047408189,0.0,0.0,0.0,0.0,0.0 
 12/12  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.981481319764873,240.96337114226118,0.0,22.000001327379406,394.2801260623751,0.0,22.000059473482318,1087.4957671275302,0.0,22.000122534243908,254.13427437762949,0.0,22.000030678562628,1457.0563180926766,0.0,22.00012162925981,6765.362598379752,170.0850425530568,641.9492859757587,903.6236377381264,2380.8701615192687,1565.3034964532724,0.0,0.0,0.0,0.0,0.0 
 12/12  15:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.324886932685098,524.8413550993973,0.0,22.000019604501796,450.89794161463308,0.0,22.000070230351548,1145.4896215664972,0.0,22.000092302629093,206.11330152415668,0.0,22.000034990863484,1394.3483343305839,0.0,22.00007487909089,7132.983857256877,459.2966347443605,709.2426307778776,877.0256166600182,2344.659128651349,1639.2288722830045,0.0,0.0,0.0,0.0,0.0 
 12/12  16:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.559764225233115,1064.0782415650884,0.0,22.000002042672173,513.4812555508906,0.0,22.00001154174074,1241.0067399604168,0.0,22.000005215133077,334.1132406760744,0.0,22.00000717721959,1354.9074923617728,0.0,22.000002156427646,8020.067446432277,1005.2853957712421,785.3124238966929,1031.9310004927853,2338.994427355474,1755.0132247758152,0.0,0.0,0.0,0.0,0.0 
 12/12  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.686611766000909,28.885570670605604,2860.2419829873626,18.058691008256614,0.0,1392.7105089371974,18.07473219941659,0.0,2708.125504618958,18.134239968918636,0.0,1538.9777441922798,18.09078638176743,0.0,4449.605477819019,18.261607411656614,2632.6562928661735,3.2441615371184548,0.0,0.0,0.0,0.0,262.963255482427,44.86976239061673,33.96950435526661,814.0583277256375,370.0203072348392 
 12/12  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.520825868298848,0.0,972.2259207090365,17.999952159041319,0.0,552.7982165070289,17.99971784987465,0.0,1028.0308590615996,17.999703868286173,0.0,722.3326315776139,17.999479032013406,0.0,2257.4008821301915,18.000098465676638,1379.8292798968885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.29830575662029,0.0 
 12/12  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.333141224876586,0.0,810.6209312498022,17.99996226094364,0.0,465.1793801094991,17.999828547563973,0.0,898.1944967764762,17.999798564883286,0.0,626.823619284356,17.99968647571893,0.0,2301.2843033176147,18.00010216301541,1391.5834881338863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.0525139936179,0.0 
 12/12  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.141827372804156,0.0,578.9381986738808,17.999971323292514,0.0,360.0623494286501,17.99988672046754,0.0,705.9477635933595,17.999876669944567,0.0,519.6543932543555,17.999878487089988,0.0,2086.153479776788,18.00007287550412,1406.6308933698434,0.0,0.0,75.35962059003916,0.0,0.0,0.0,0.0,0.0,227.74029863953573,0.0 
 12/12  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.959961862962232,0.0,363.251905577823,17.999978293848924,0.0,265.30447289293627,17.99994201630485,0.0,506.92121190371747,17.99991147360201,0.0,432.8575092858737,17.999953014249816,0.0,1801.6174795381717,18.000056873640408,1387.0066182670842,0.0,0.0,135.39993841785899,0.0,0.0,0.0,0.0,0.0,148.07570570895684,0.0 
 12/12  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.796581647924706,0.0,282.34170063015156,17.999970430481395,0.0,230.25419873555439,17.999953299978328,0.0,433.6272097920237,17.9999416648288,0.0,390.70239706899977,17.999984264256363,0.0,1700.603339399759,18.000046716751365,1400.2440361175468,0.0,0.0,177.54552160769166,0.0,0.0,0.0,0.0,0.0,119.16754036958679,0.0 
 12/12  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.650193214321261,0.0,187.33273793235004,17.999979374077907,0.0,189.4208108847206,17.999986348890397,0.0,342.52714196874788,17.99999086417039,0.0,349.68264549249127,17.99999473747062,0.0,1554.7970694120209,18.0000330457603,1491.2067685031219,0.0,17.62735628189016,218.5565262062026,0.0,74.48013948622992,0.0,0.0,0.0,77.01177238853086,0.0 
