Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.51844842771643,0.0,184.6827131899845,17.999987327416429,0.0,188.213720796497,17.999996007360548,0.0,341.9560760131326,17.999998568223128,0.0,348.29726167298579,17.99999823914251,0.0,1564.949724911563,18.0000323995461,1497.3238277776794,0.0,18.829675198922709,219.9419334265785,0.0,75.04425929050966,0.0,0.0,0.0,79.97698572140016,0.0 
 12/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.400492307208385,0.0,168.7170967394377,17.999986456371539,0.0,181.301863329737,17.999998832198498,0.0,327.11631219195535,17.99999977560183,0.0,341.29295653710508,17.999999410796929,0.0,1547.0891697359894,18.0000358052785,1521.502054823534,0.0,25.822727094469017,227.1076851330605,0.0,90.00226810156241,0.0,0.0,0.0,75.03840035417366,0.0 
 12/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.294342013189514,0.0,217.56093729882833,18.000002366780785,0.0,205.61877885563445,17.994769091371834,0.0,376.58772408176267,17.99999996475806,0.0,362.12638290126417,17.999999802551856,0.0,1639.9266892999449,18.000042699280255,1451.930270848186,0.0,0.0,206.1190221045064,0.0,40.42015979257828,0.0,0.0,0.0,101.86011481083279,0.0 
 12/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.198975231347756,0.0,187.3686821372121,17.99997674899264,0.0,188.50051794218599,17.998468320153294,0.0,346.7801179285825,17.999999994468717,0.0,349.1055935493132,17.9999999338636,0.0,1592.7352742432886,18.00004569383521,1501.2003312103635,0.0,19.51651493471377,219.30025162860489,0.0,70.34491481934487,0.0,0.0,0.0,88.50767568743143,0.0 
 12/13  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.111589812177858,0.0,210.4678783522604,17.999982609921383,0.0,198.90171324962558,17.999550978129557,0.0,370.8659249793536,17.999999999130535,0.0,359.02346532855429,17.999999977822968,0.0,1657.0315005378853,18.00006414671491,1536.34760157659,0.0,22.028406228478145,236.4663733534138,0.0,66.57199976706169,0.0,0.0,0.0,107.74984808736802,0.0 
 12/13  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.025936852106357,0.0,135.846863699825,17.999966491174424,0.0,166.64511132110693,17.99986850943856,0.0,297.3985583474714,17.999999999863524,0.0,326.77549004671257,17.99999999257114,0.0,1560.5504516819593,18.00005603286435,1696.4454769239474,0.0,65.30349588030204,291.12032198752788,0.0,156.841173218304,0.0,0.0,0.0,79.64951169754498,0.0 
 12/13  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.940082888196106,0.0,124.92282088511365,17.999980690663983,0.0,161.39680947800299,17.999961495544036,0.0,286.4631755133405,17.999999999978578,0.0,321.4113562704624,17.999999997511549,0.0,1551.0364113380948,18.00006328305007,1716.0905836225,0.0,70.60312492144652,296.69172219105698,0.0,167.9308793953081,0.0,0.0,0.0,77.33388297441997,0.0 
 12/13  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.859153768759067,0.0,105.6172308672958,17.999985437686385,0.0,152.66030953123937,17.999988729861014,0.0,266.6650275750653,17.99999999999664,0.0,312.6158153770466,17.9999999991668,0.0,1511.267464826437,18.000059438306509,1691.1863748680856,0.0,68.09577717765623,283.0328253585686,0.0,170.88768421778787,0.0,0.0,0.0,65.63911397380434,0.0 
 12/13  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.79568475398095,3899.815975273601,0.0,20.99377769660904,1985.8682790011915,0.0,21.446093957217899,4001.298238096263,0.0,21.218947604296525,2010.9176966784028,0.0,21.716227950008613,4022.0297602547659,0.0,21.606228220691276,20091.12185119413,3967.099604700191,2370.181026698489,2877.2475854113706,5154.069758026616,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/13  09:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.000639748960332,2596.8365442131146,0.0,21.904290736355607,1027.2444969135716,0.0,21.924545937841765,2387.05052451567,0.0,21.95131944137482,872.1765011063819,0.0,21.95358590159352,2510.467526156188,0.0,21.984502195300327,13374.427109970984,2680.488126982907,1367.4440615745173,1644.0521618390322,3582.907061393561,2996.0047240406986,0.0,0.0,0.0,0.0,0.0 
 12/13  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.226802116230138,1733.156810047969,0.0,21.99698219057547,731.0894012865747,0.0,21.995108894423756,1654.4043955326907,0.0,21.999408105097669,626.1934711166914,0.0,21.995757837483827,2027.4823061807984,0.0,21.99993675226663,10481.543191117971,1690.203389845369,1030.3432032034796,1376.0582791067826,3074.6608793407215,2206.7464654813504,0.0,0.0,0.0,0.0,0.0 
 12/13  11:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.478847108552515,1289.6360246330769,0.0,21.99919503568214,538.5768959164516,0.0,21.998327166310916,1298.046132759625,0.0,21.99988649584705,430.0982687685091,0.0,21.998356673953553,1672.268583367044,0.0,21.999991406547385,8747.504452241747,1231.9671859343792,811.6951617401026,1129.5943368966683,2657.742713911105,1812.974079619223,0.0,0.0,0.0,0.0,0.0 
 12/13  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.763465114496965,1099.6039615697883,0.0,21.99978558619146,480.5261773268867,0.0,21.999428500900288,1150.2060228750443,0.0,21.999978266761969,361.05285094681588,0.0,21.999364062868556,1589.6880347689676,0.0,21.999998834607159,8096.395964319325,1034.509304130909,739.5660692618711,1033.005256970776,2541.115370691332,1644.6689891241702,0.0,0.0,0.0,0.0,0.0 
 12/13  13:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05683933992331,960.4607779683629,0.0,21.99994280204437,423.2273098991509,0.0,21.99980451210242,1015.3371311212168,0.0,21.999995831541328,286.0573163305344,0.0,21.999753618815448,1414.4375013527543,0.0,21.99999984161354,7430.077454846298,889.5766272001363,670.859651111607,935.3913021890843,2337.781325104588,1492.9375751006126,0.0,0.0,0.0,0.0,0.0 
 12/13  14:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34726570830421,825.8053255119849,0.0,21.999984726264498,387.2059710948897,0.0,21.999933074890948,933.9223824901092,0.0,21.999999199572686,217.90899747789718,0.0,21.999904470391948,1299.9224792304459,0.0,21.999999978442668,6996.168505237044,754.9383168914146,634.9023890113404,867.4310577889829,2223.6379473412205,1411.7278200638173,0.0,0.0,0.0,0.0,0.0 
 12/13  15:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.605411014838098,988.881308370559,0.0,21.99999592124729,421.81761115581687,0.0,21.99997708697326,1008.0721527853739,0.0,21.999999846290537,248.63190585599296,0.0,21.999962958296348,1259.8888295037796,0.0,21.999999997065648,7257.624660786614,917.9383845712983,669.3681354991813,897.8904828278188,2183.243221890099,1485.6534618579488,0.0,0.0,0.0,0.0,0.0 
 12/13  16:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.80494660681206,1076.4600100948465,0.0,21.999998908373916,445.1851327310542,0.0,21.999992140945893,1049.6641209497512,0.0,21.999999970408767,263.4539477755043,0.0,21.999985612688027,1124.9542723952309,0.0,21.999999999599319,7374.32914640902,1011.1311125269199,703.9614890286225,935.1719338118112,2076.4460614828988,1544.0875754184997,0.0,0.0,0.0,0.0,0.0 
 12/13  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.926551037926598,28.092272650310329,2833.002886521829,18.059966573943986,0.0,1425.7705528782759,18.07518370659526,0.0,2791.67286425462,18.14328113479974,0.0,1567.4735351200346,18.091051345034903,0.0,4553.773481801205,18.27996765066443,2726.5549368020845,2.6450016185649947,0.0,0.0,0.0,0.0,257.893713963187,48.35832464963464,36.20913878416309,869.1998870172591,408.71789662900746 
 12/13  18:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.747836013820398,0.0,909.3966725539112,17.999947724677118,0.0,555.436391460863,17.99970476795987,0.0,1045.6247131992705,17.999681319036787,0.0,722.1212143638868,17.999467638280338,0.0,2281.4036028724974,18.000253950687417,1395.181516669743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.65054252947456,0.0 
 12/13  19:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.538940854151698,0.0,883.1826174169382,17.99997431563718,0.0,510.93925943875458,17.999844785366809,0.0,1008.0853770130107,17.999812929620185,0.0,671.281030652679,17.99966314063328,0.0,2469.6952625189985,18.00026135951028,1445.3338370608583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.8028629205898,0.0 
 12/13  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.327874225537604,0.0,510.63008829886896,17.999978120757079,0.0,338.21439381365328,17.999894673090357,0.0,657.0291819503086,17.999868877980075,0.0,497.18018609387857,17.999869577227846,0.0,1994.40490453953,18.00016754263372,1408.1025966647642,0.0,0.0,98.20730867187946,0.0,0.0,0.0,0.0,0.0,206.36431385261646,0.0 
 12/13  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.126328983872904,0.0,376.70820986324727,17.999987117401198,0.0,274.95905621772,17.99992639875637,0.0,542.2042209241336,17.999896733135964,0.0,439.5055987311971,17.999949533856407,0.0,1818.996583177272,18.000119061657519,1387.953581574464,0.0,0.0,128.97066424636845,0.0,0.0,0.0,0.0,0.0,155.45194318782709,0.0 
 12/13  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.946209186840895,0.0,342.20453302404806,17.999986251117805,0.0,257.8239615245802,17.999935348156023,0.0,496.42836068184536,17.999921951924674,0.0,418.4461052130846,17.999983070571397,0.0,1794.8132457638899,18.00011759831386,1402.707236719137,0.0,0.0,150.22634365067024,0.0,0.0,0.0,0.0,0.0,148.94991892819847,0.0 
 12/13  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.78211472895016,0.0,281.5046243565703,17.99999492340352,0.0,231.4933444765138,17.999177922369346,0.0,439.55914617473266,17.99998772659055,0.0,391.2689568162168,17.999994320755627,0.0,1746.7980277469579,18.000091135719594,1478.274441720086,0.0,0.0,226.30397671090067,0.0,14.462042224999588,0.0,0.0,0.0,133.97744864391738,0.0 
 12/13  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.623313668330699,0.0,302.69840400281466,17.99999282286884,0.0,239.01233884301474,17.999758506401908,0.0,462.7627052863254,17.999998065854606,0.0,399.22391100767256,17.999998091951,0.0,1831.7393088811783,18.000096664741343,1524.8709383870617,0.0,6.28468215651587,245.2565949943872,0.0,11.433095278591337,0.0,0.0,0.0,158.36559181729886,0.0 
 12/14  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.470549114184604,0.0,225.30684924179514,17.999993789772494,0.0,204.78151823643476,17.999929167990989,0.0,385.1948439398684,17.99999969581367,0.0,364.81762070544576,17.999999359900249,0.0,1696.6979711205459,18.00007363300064,1571.1047591361076,0.0,26.960274487230615,252.74693211432334,0.0,68.80632980323091,0.0,0.0,0.0,119.06024859105429,0.0 
 12/14  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.331327617455733,0.0,208.77043814384343,17.99999263342606,0.0,197.26950017947184,17.999979224328027,0.0,369.0583712260368,17.999999952160054,0.0,357.26031574260289,17.999999785267986,0.0,1679.2807929732772,18.000073425365554,1597.9802235797748,0.0,34.549105341689998,260.5099038647351,0.0,85.09357412034879,0.0,0.0,0.0,114.29666611273258,0.0 
 12/14  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.207240289135826,0.0,261.95243372025836,17.999992763313295,0.0,219.86311406587903,17.99999389677137,0.0,422.4318756757075,17.99999999246077,0.0,379.81765468082997,17.999999927859578,0.0,1778.6448909241336,18.0000881684132,1528.3253175252972,0.0,11.949542577524387,237.95715024023623,0.0,31.729353533157775,0.0,0.0,0.0,143.15829703411036,0.0 
 12/14  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.094612914327291,0.0,239.87599345361105,17.99999185427369,0.0,210.40551214364406,17.999998206908697,0.0,401.3840785088223,17.99999999881173,0.0,370.3399299202456,17.999999975762298,0.0,1765.8252245781478,18.000088265806775,1625.0001948224099,0.0,34.83112090884393,274.28836187115015,0.0,72.9178418075232,0.0,0.0,0.0,139.43189609462417,0.0 
 12/14  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.988323968224679,0.0,226.67866581856652,17.999989093354729,0.0,204.36401161246614,17.999999473156714,0.0,388.42333463254729,17.999999999812695,0.0,364.2895880900087,17.999999991856098,0.0,1754.1317304759655,18.000097008288824,1647.68865540728,0.0,40.97874468556108,280.5478069955375,0.0,86.03228580698908,0.0,0.0,0.0,136.59884377892389,0.0 
 12/14  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.888710597504339,0.0,119.36047910062644,18.00000341333638,0.0,158.05140384483003,17.99999984554575,0.0,281.52280794047058,17.99999999997056,0.0,317.96465327458466,17.999999997269339,0.0,1579.261149232936,18.000075642668049,1796.677673641318,0.0,87.36453509753047,327.01656902010446,0.0,193.0319154148732,0.0,0.0,0.0,85.7336799685414,0.0 
 12/14  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.798158540173569,0.0,123.39918420178219,17.999978222591677,0.0,159.35353668134577,17.999999954717219,0.0,284.91446577332229,17.999999999995376,0.0,319.2642327521098,17.999999999084378,0.0,1575.0895148979976,18.000082576693143,1729.9545519342537,0.0,72.72275949715895,299.0336629225585,0.0,169.62716583077038,0.0,0.0,0.0,85.03998954349749,0.0 
 12/14  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.730038349362899,3893.014767758913,0.0,21.017468582953684,1973.9376142147008,0.0,21.461170099129036,3984.7810004023906,0.0,21.21421705229238,2005.3414544438247,0.0,21.713333606544688,3986.3522215379055,0.0,21.608613628375353,20100.473675777375,3967.099604700191,2370.181026698489,2894.0291333581469,5146.640034663089,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/14  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.945823475241698,2379.13908417778,0.0,21.90625148149249,935.9052646404267,0.0,21.926395501721538,2317.30011835982,0.0,21.9508760346975,839.5514317248155,0.0,21.952991447277264,2459.98103246991,0.0,21.984543642042657,13095.598008507777,2472.2059044984964,1299.8168378799279,1661.446727532963,3594.618812085235,2963.978752370888,0.0,0.0,0.0,0.0,0.0 
 12/14  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.198704823393298,1462.0322155803916,0.0,21.99703079771841,637.0652100347998,0.0,21.995211865422929,1584.475029174885,0.0,21.99939985215749,591.4146961647921,0.0,21.995690349613438,2051.1182031635519,0.0,21.999936556190634,10036.220260401642,1419.0817288631704,936.3972001258659,1341.5592715764536,3098.6370155441225,2137.014070151762,0.0,0.0,0.0,0.0,0.0 
 12/14  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.47984850266721,1180.5299353399369,0.0,21.999208556762395,509.5806534187086,0.0,21.99836334448297,1308.2186012679304,0.0,21.999885015131047,430.1104625215012,0.0,21.998331526339006,1747.0909107053904,0.0,21.99999139031733,8880.311493601479,1135.2376260882725,807.4723892571853,1179.198851708583,2794.5453379653079,1860.326314441862,0.0,0.0,0.0,0.0,0.0 
 12/14  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.780436727847317,917.772961549761,0.0,21.999880098685943,444.94546630449306,0.0,21.999658062071228,1111.916732624792,0.0,21.999988302678618,340.80670732153387,0.0,21.999589998052096,1588.3179277003224,0.0,21.999999426835858,8107.8823551774089,871.8522917562043,742.4163032780029,1089.7128520998047,2636.177425716201,1664.192508186928,0.0,0.0,0.0,0.0,0.0 
 12/14  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.090028328163837,886.94983239668,0.0,22.00000950143425,439.5288713131017,0.0,21.999974462340334,1077.1855724734797,0.0,22.000058456129677,301.4674577763449,0.0,21.999934383751524,1570.0861832304987,0.0,22.000067443194348,7877.498642268913,834.1313155518806,723.3545542995917,1023.2626941685489,2584.0706288220465,1609.1484752865768,0.0,0.0,0.0,0.0,0.0 
 12/14  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.394504835396945,250.04834457677863,0.0,22.000008111682044,420.68778122785127,0.0,22.000026800560243,1031.2823351567386,0.0,22.000048152301127,144.52591808550825,0.0,21.999994179825259,1444.6796483399099,0.0,22.000055976707537,6892.567448378836,197.1755972727945,704.3696272216887,866.107935161644,2458.3259192759026,1563.0573953065387,0.0,0.0,0.0,0.0,0.0 
 12/14  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.657220286641239,597.5646104975858,0.0,22.000000846695195,470.15466157776157,0.0,22.000004411273534,1134.408748785303,0.0,22.00000272558467,161.78461228586003,0.0,21.999998804645089,1400.9756639610824,0.0,22.00000161490913,7365.421833137338,544.6403460046556,753.7249918454032,883.1399267523015,2414.3723735099417,1666.0132208847695,0.0,0.0,0.0,0.0,0.0 
 12/14  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.823863426098855,1117.1386494619929,0.0,22.00000022562427,549.6207129253271,0.0,22.000001507706384,1296.1143642742637,0.0,22.000000522130674,309.4121948793463,0.0,21.999999537247484,1410.9882879132093,0.0,22.00000021912491,8384.511861379362,1070.9279435092338,846.6231935330462,1057.6115060500079,2457.977727655854,1847.840516490953,0.0,0.0,0.0,0.0,0.0 
 12/14  17:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.89856798003945,37.10260231902718,2764.4751798999416,18.058187896165447,0.0,1346.483731302095,18.075084700079125,0.0,2614.5946754997214,18.137452523050319,0.0,1517.6299258607717,18.09125836964575,0.0,4346.027725253484,18.26649476450722,2625.2449517855568,12.747442897247874,0.0,5.02267050139327,0.0,0.0,240.48586436674214,44.663486258392,34.96843202271817,821.7361983116472,362.08988328714738 
 12/14  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67377817866286,0.0,760.6419038290669,17.999960833992547,0.0,462.1321378423936,17.999754040512383,0.0,833.2740860688664,17.99976119322071,0.0,646.9400072972276,17.999831123799625,0.0,2055.325261082469,18.000178382786357,1397.4117050534197,0.0,0.0,69.03216698720465,0.0,0.0,0.0,0.0,0.0,224.84856392594674,0.0 
 12/14  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.41191428874703,0.0,802.4135716797382,17.999986079609849,0.0,459.7003016998742,17.99988287475488,0.0,899.7464442548162,17.999845773926546,0.0,629.0002448995401,17.9999344815737,0.0,2459.5926589814569,18.000199173651838,1552.9861864615808,0.0,0.0,113.73838337942496,0.0,0.0,0.0,0.0,0.0,335.71682894188748,0.0 
 12/14  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.13238256711869,0.0,265.24416963663318,18.000004866879985,0.0,222.75029348021509,17.999960004343028,0.0,403.4935330769413,17.99997048970642,0.0,386.1615603805176,17.99997465789362,0.0,1821.4701675069856,18.000067296846713,2109.0512853654888,0.0,133.72581207519606,480.9527834304152,0.0,237.70187041952739,0.0,0.0,0.0,153.13984530008177,0.0 
 12/14  21:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.834831377938455,0.0,8.993315323272327,18.000017016811595,0.0,108.725450210688,17.99998828864686,0.0,165.98169825023707,17.999995369277934,0.0,273.22744055812839,17.999991512033075,0.0,1601.5831735955558,18.00001141436874,2669.295989648325,0.0,283.26430568467887,664.9376512430342,0.0,528.4361422886308,0.0,0.0,0.0,89.12691629171253,0.0 
 12/14  22:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.522263933708281,107.82567730389065,0.0,18.000002105105357,0.0,55.43702065763728,17.999997953557725,0.0,56.75731033653301,17.999999617749915,0.0,217.41992730416133,17.999998242925075,0.0,1511.735896250022,18.00000075580146,3030.0610527377186,115.72285572013398,349.8641564146615,747.3717956134067,0.0,657.6078663106509,0.0,0.0,0.0,55.96340453859697,0.0 
 12/14  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.201494131596843,191.1141288595545,0.0,17.999995609339487,0.0,17.29083893105735,18.000001622939388,23.709350156228994,0.0,17.999998301108705,0.0,178.14515524856098,18.000030792036417,0.0,1409.435539544386,18.00008467620752,3182.5588990202288,192.35027598955254,374.6649189985661,759.9304515077563,0.0,718.0477485696852,0.0,0.0,0.0,34.03452981439999,0.0 
 12/14  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.90754637742941,334.7082925338109,0.0,17.99999966976493,45.343582018450437,0.0,18.000000203890715,165.1051815687124,0.0,17.99999993307659,0.0,115.00022723276016,18.000004922618215,0.0,1196.4538650399282,18.00000241017124,3646.0212340470327,335.78052869527809,436.996349572758,822.4967744992682,88.2617188713691,858.954888268091,0.0,0.0,0.0,0.0,0.0 
 12/15  01:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.651126172520693,205.69014647434234,0.0,17.999999926755156,0.0,9.460668798130428,18.000000059731837,33.55917418596346,0.0,17.99999998949293,0.0,169.5553854373784,18.0000016490724,0.0,1484.0200583261818,18.000000326486714,3350.6329173391929,219.02888949992255,406.7206689775944,816.9933617885521,0.0,764.229748877219,0.0,0.0,0.0,40.1292740556361,0.0 
 12/15  02:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.409682125225203,367.88026173855999,0.0,17.99999998379613,60.96896771974207,0.0,18.000000017460324,194.65440941039288,0.0,17.999999998355177,0.0,99.00080703281947,18.00000055126637,0.0,1231.9200928972937,18.000000044030366,3888.2627120630847,381.176681454076,477.0741998968101,887.4017229848814,113.89819094815431,925.180942638894,0.0,0.0,0.0,0.0,0.0 
 12/15  03:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.186131211979932,363.2528244218365,0.0,17.999999996413206,59.80505353465287,0.0,18.000000005106054,189.47942919965772,0.0,17.999999999742376,0.0,100.1087368459539,18.000000184351039,0.0,1235.246200021937,18.00000000458992,3872.8177645437046,376.55039074352029,475.9112872245019,886.2918638723338,110.5211197363808,920.0121288266997,0.0,0.0,0.0,0.0,0.0 
 12/15  04:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.978787300174894,388.326421047007,0.0,17.99999999920554,70.92498600782983,0.0,18.00000000149394,212.45299017341314,0.0,17.999999999959625,0.0,88.95749401828016,18.000000061676848,0.0,1238.9912093729027,18.000000000478843,4140.289775544429,415.0181138280948,513.820821904973,951.021624769641,173.72971773805558,983.1685231633961,0.0,0.0,0.0,0.0,0.0 
 12/15  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.78012029453854,447.16244550021386,0.0,17.99999999982415,97.23049924233055,0.0,18.000000000436836,270.9736126509433,0.0,17.999999999993677,0.0,62.63790123794297,18.00000002062242,0.0,1147.3532130802033,18.000000000049906,4401.405816546841,473.82197954895158,540.06559978465,977.2217226026764,265.1754051630072,1041.5901353072873,0.0,0.0,0.0,0.0,0.0 
 12/15  06:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.595534343630995,451.8467606506347,0.0,17.999999999961078,100.12807117806006,0.0,18.00000000012772,276.141113763706,0.0,17.99999999999901,0.0,59.73719952019928,18.00000000689478,0.0,1127.0008457855993,18.0000000000052,4337.304238070479,471.83896879872006,529.625715812904,953.4417746105586,252.10979591862447,1026.7570087894033,0.0,0.0,0.0,0.0,0.0 
 12/15  07:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.432421871947895,432.0277575248401,0.0,17.99999999999138,91.85521523945408,0.0,18.000000000037355,256.1703543032745,0.0,17.999999999999845,0.0,68.0102365913599,18.00000000230599,0.0,1156.976259528366,18.00000000000054,4250.984596183037,452.02144166164916,521.3538979638464,945.1673826149222,222.11772019804185,1006.7931796043088,0.0,0.0,0.0,0.0,0.0 
 12/15  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.295161774391506,3786.0959483136587,0.0,20.44643174655949,1787.411839435673,0.0,20.683278353301316,3705.8659383263418,0.0,20.531377963919757,1842.9892652001168,0.0,20.984468169970105,3807.165397874289,0.0,20.287692392070686,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/15  09:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.405383973205773,2696.340849140841,0.0,21.92293434919676,1131.818342773786,0.0,21.907864650664125,3305.5661739309655,0.0,21.86226443501394,1296.5829223668007,0.0,21.913693525621,3729.334586635263,0.0,21.66221341199322,17870.182181651995,2882.627924242528,1714.2135052061645,2542.3799073022248,5375.671916581385,4251.757954179423,0.0,0.0,0.0,0.0,0.0 
 12/15  10:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.650989743444754,879.0107386657301,0.0,21.988355472174438,561.8448303423134,0.0,21.980815575249136,2226.308300970939,0.0,21.986048229212643,856.1645917022429,0.0,21.9788699777174,2582.400704543157,0.0,21.97762481856973,12367.112527661695,945.5910261699291,1066.0600023964158,2008.6357999516923,4154.788242375758,3088.5064826276318,0.0,0.0,0.0,0.0,0.0 
 12/15  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.971107529395749,8.086365172580372,10.116975130738866,21.998241644875838,486.18957150412919,0.0,21.996011979426265,1885.3244574039496,0.0,21.998617446740199,686.4000650739399,0.0,21.994865353249144,2214.4999122624406,0.0,21.9985684055057,10276.725985017329,40.27868021175829,957.9732603129596,1782.3229746913635,3695.1602789754795,2697.4598166855,0.0,0.0,0.0,0.0,0.0 
 12/15  12:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.361037272099625,0.0,1232.2192193678184,21.999720221536636,505.8103892273757,0.0,21.999177564674129,1582.9270062953602,0.0,21.999891544320247,540.0670859044781,0.0,21.998771445370545,1830.3746953066807,0.0,21.99995199952589,9323.368713510568,0.0,962.6235100884742,1607.5566500664477,3275.850228230225,2373.8073509851544,0.0,0.0,0.0,0.0,0.0 
 12/15  13:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.806886516229526,0.0,1463.7160896613823,21.999886290594316,527.5574146274735,0.0,21.99983991247857,1475.8942375205593,0.0,22.0000206081666,387.84604965009887,0.0,21.999719119483716,1681.7342744353105,0.0,22.00003588750713,8857.932936234196,0.0,972.8362724763796,1432.5597079896505,3099.1363237921489,2249.8696578357496,0.0,0.0,0.0,0.0,0.0 
 12/15  14:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.23188899975647,0.0,1267.8738032237375,21.999933588237658,551.2747760978191,0.0,21.999978313314796,1442.7860968295273,0.0,22.000030869734439,161.28228099708123,0.0,21.999938571342363,1582.1606566526439,0.0,22.000035035226504,8428.609373681353,0.0,983.0925994942398,1179.184474794712,2966.1232960395657,2196.678029212566,0.0,0.0,0.0,0.0,0.0 
 12/15  15:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.5901378215028,0.0,836.0992202199923,21.999961460286014,578.7219968789013,0.0,22.00000638998685,1444.2576676765953,0.0,22.000027100185596,0.0,39.142756861136607,21.99998346354041,1522.1430857645183,0.0,22.00002647626352,8118.716871318646,0.0,999.3212426012703,956.4014952828479,2878.118626470553,2181.3445328237078,0.0,0.0,0.0,0.0,0.0 
 12/15  16:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.839024377329599,0.0,127.32165221789546,21.99998093566456,628.2895966087763,0.0,22.000001050322078,1506.5113776252766,0.0,22.000001531005379,0.0,74.17556360866456,21.999996609339143,1406.0187624439787,0.0,22.000000762536346,8157.844776256722,0.0,1060.0792840192203,943.7636739826944,2790.06654209687,2260.404302017669,0.0,0.0,0.0,0.0,0.0 
 12/15  17:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.938185957262239,0.0,3970.29966368212,18.0847531235512,3.9202260285663517,1229.2987503063508,18.074908096938125,0.0,2344.827165787836,18.12183054047164,0.0,1574.2852681425437,18.090978300444314,0.0,4289.495140023118,18.24554806656342,2790.860018859624,0.0,23.352106517403727,27.22689773109288,0.0,0.0,527.2697263568323,37.35863965886275,34.386215002472038,761.1716844905664,276.5637749621256 
 12/15  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.689665654163865,0.0,847.0830514857489,17.99992040243141,0.0,345.1426974725773,17.99992242067527,0.0,566.489556833335,18.00000000000062,0.0,642.2716274488275,17.999833522497796,0.0,1918.6172689283999,18.00000000000001,1751.3615814171918,0.0,46.47953021195486,295.1716191805838,0.0,127.36731942719338,0.0,0.0,0.0,178.8121384571915,0.0 
 12/15  19:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.401050722296404,0.0,520.1843132475833,17.99996455945773,0.0,258.81556610744067,17.999973598647697,0.0,450.28532291786817,18.000000000000119,0.0,485.97871431341448,17.9999358158602,0.0,1944.9740466155805,18.000000000000005,2067.3480310008196,0.0,121.65022516683766,429.13235282482068,0.0,226.85716584878555,0.0,0.0,0.0,186.17731302010734,0.0 
 12/15  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.126992629421907,0.0,116.23087498696259,17.999994488186624,0.0,111.17335020077099,17.99999228181022,0.0,163.96141203590742,18.000000000000019,0.0,310.69265160788839,17.999978535539169,0.0,1658.4142859672834,18.000000000000005,2595.8449344645757,0.0,269.20475392059526,604.2374547170877,0.0,513.0275273797909,0.0,0.0,0.0,105.84422430683355,0.0 
 12/15  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.870071698477052,87.65772169415868,0.0,17.99999878172107,0.0,42.181836249365918,17.99999774485156,0.0,22.75906519419732,18.000000000000005,0.0,220.9454158258577,17.999992825595549,0.0,1460.4422307710029,18.0,2922.2085960200017,83.1028103016575,338.1844535364277,693.9539206181121,0.0,654.1995573866044,0.0,0.0,0.0,49.23688003693092,0.0 
 12/15  22:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.634486588784032,149.71770906359144,0.0,17.999999730553165,0.0,24.618850037463746,17.99999934073506,8.317491842773962,0.0,18.0,0.0,193.56336836187985,17.999997600862895,0.0,1437.0879444037233,18.0,3053.5590418581448,145.16021914971089,355.7442970689509,721.3258056795279,0.0,685.269664811082,0.0,0.0,0.0,42.52808100860464,0.0 
 12/15  23:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.421514005013107,200.3599471198586,0.0,17.999999940406004,0.0,7.2523749675774529,17.9999998072733,43.9364604010525,0.0,17.999999999999998,0.0,171.48973223725717,17.99999919774103,0.0,1390.3645036027616,18.0,3165.7372358974605,195.80109988782457,373.1083448228971,743.3926267361242,0.0,720.8815677050554,0.0,0.0,0.0,29.02262260529039,0.0 
 12/15  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.230493729616024,233.96096489924549,0.0,17.99999998681941,5.129500859504333,0.0,17.999999943659437,70.07994498243898,0.0,18.0,0.0,156.8665258453393,17.999999731733916,0.0,1334.3840335132996,18.0,3236.2136060224149,229.40131430456104,385.4886218151172,758.0115633575124,0.0,747.0201007876038,0.0,0.0,0.0,12.761031617352016,0.0 
 12/16  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.05873143333751,291.52174642648608,0.0,17.999999997086858,28.80490007158005,0.0,17.999999983539675,123.45211541126628,0.0,18.0,0.0,132.08157003243924,17.99999991034688,0.0,1246.533031998369,18.0,3392.4592691698355,286.96011991865097,409.15973355339977,782.7876366418939,9.640682692147433,800.3801222234748,0.0,0.0,0.0,0.0,0.0 
 12/16  02:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.902979405843892,291.62247695791577,0.0,17.99999999935574,28.502649441710675,0.0,17.999999995188519,121.08854080554375,0.0,18.0,0.0,131.85961928255166,17.999999970024207,0.0,1262.6714193187727,18.0,3457.840321345495,292.65209418171505,420.0400894462802,805.374106144633,21.45176610478827,814.7912913278104,0.0,0.0,0.0,0.0,0.0 
 12/16  03:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.752974316188896,371.772949873025,0.0,17.999999999857534,62.56698582648551,0.0,17.999999998593706,196.8917484286385,0.0,18.000000000000005,0.0,97.53147741321664,17.999999989978496,0.0,1211.147617440176,18.0,4017.5460434952035,391.7195314420633,491.94198908483937,915.3841518900124,167.6310413005085,947.3383556375115,0.0,0.0,0.0,0.0,0.0 
 12/16  04:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.595546212166117,399.8892940923224,0.0,17.999999999968478,75.65628047889277,0.0,17.999999999588764,222.63877074470475,0.0,18.0,0.0,84.3156802519934,17.999999996648083,0.0,1227.8468582402202,18.0,4265.3986147956379,432.12847938060068,529.6164591330887,977.7699241215131,212.39163574495903,1009.9611422752072,0.0,0.0,0.0,0.0,0.0 
 12/16  05:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.429842847991863,517.953262458941,0.0,17.999999999993034,127.74272028389714,0.0,17.999999999879877,339.28736160596329,0.0,17.999999999999998,0.0,32.1627307551862,17.999999998880047,0.0,1070.4342420062172,18.0,4861.715079113004,556.8574358862244,595.034556813226,1056.590007865355,403.11077651498376,1146.5913278929466,0.0,0.0,0.0,0.0,0.0 
 12/16  06:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.261546405079418,453.3603076217323,0.0,17.999999999998459,101.4831972745933,0.0,17.99999999996486,273.87824206189819,0.0,18.0,0.0,58.39763095332728,17.999999999625268,0.0,1220.780032566296,17.999999999999998,4612.206997041272,497.81477908287806,579.8773857477908,1052.5605520982406,280.5797507726293,1097.843555199465,0.0,0.0,0.0,0.0,0.0 
 12/16  07:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.09546883698522,568.763811601043,0.0,17.99999999999966,152.02004039837812,0.0,17.999999999989734,387.98387769992407,0.0,18.0,0.0,7.839954773511636,17.99999999987475,0.0,1059.7688801076675,18.000000000000005,5204.244672679891,619.9173478192794,643.8129223642866,1129.917056536507,475.0323365859488,1232.034035233601,0.0,0.0,0.0,0.0,0.0 
 12/16  08:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.954755355071175,3741.8977265288938,0.0,20.64602884251464,1711.448033838704,0.0,20.92257628194629,3621.1656311294884,0.0,20.39511226614509,1738.5057100827217,0.0,20.747750512347819,3658.535454096162,0.0,20.202729696961307,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/16  09:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.068256064183581,2029.7965097261338,0.0,21.935501341948329,809.8514639563769,0.0,21.924641900043136,3380.2560238165926,0.0,21.83231539184648,1359.7694548313537,0.0,21.893646607522496,3666.7011164162097,0.0,21.642007777071368,17131.59861491576,2212.558504804717,1405.0099764630443,2666.733540199709,5375.671916581385,4368.093702726639,0.0,0.0,0.0,0.0,0.0 
 12/16  10:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.355124380026421,50.95687920486398,63.935337313988387,21.990273176500219,293.68581460977796,0.0,21.98433083395164,2336.9954735501285,0.0,21.983039549819169,905.3852797259492,0.0,21.973992211734008,2600.3543249329775,0.0,21.97632307439321,11422.182809502183,86.6669175412826,795.9357741604783,2059.72394023216,4174.199614365023,3202.12558906297,0.0,0.0,0.0,0.0,0.0 
 12/16  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.755697615809009,0.0,1312.7303586386148,21.998743494600498,266.10612139220759,0.0,21.996756565082934,1850.0096187938999,0.0,21.998360153954516,667.5649451828699,0.0,21.993703720134908,2087.673400198641,0.0,21.99850916394669,9835.681168328809,0.0,737.4746089319742,1763.9028711388174,3568.3762244297906,2662.396489687959,0.0,0.0,0.0,0.0,0.0 
 12/16  12:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.158484024613234,142.78682129412119,0.0,21.99981062447417,510.430996847997,0.0,21.99935535667296,1767.23959054146,0.0,21.999896822043149,626.0121581240783,0.0,21.998515665832529,2051.0714220787369,0.0,21.999966079189556,9994.260402169479,176.43720366659159,967.0122819707056,1693.3002740391219,3496.093768400002,2557.8858999527876,0.0,0.0,0.0,0.0,0.0 
 12/16  13:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.52787115301932,256.3571450611398,0.0,21.999978977367545,567.2556667836016,0.0,21.99989126004677,1633.8456569777096,0.0,22.000027418341476,511.81016839305587,0.0,21.999671233736686,2072.4530699688236,0.0,22.00003628756212,9853.434848047906,284.22257850293809,1012.3833773126614,1556.2514864049745,3489.4249805447627,2407.6214511423006,0.0,0.0,0.0,0.0,0.0 
 12/16  14:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.815223885513852,1227.3788464412465,0.0,21.999998420550964,610.4980750294817,0.0,21.99998223044553,1575.1373960421034,0.0,22.00000153650598,510.52631642499639,0.0,21.999932939020924,1794.4081019223314,0.0,22.000001034506036,10529.601684537174,1255.1922193653466,1055.5704031823419,1554.8397873247707,3211.519891042374,2348.948409482073,0.0,0.0,0.0,0.0,0.0 
 12/16  15:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.020528068591267,1287.207286160592,0.0,21.999999580064264,648.7149430000309,0.0,21.999993940474555,1573.1037356785174,0.0,22.000000293495618,492.7867534891284,0.0,21.999974097063338,1726.5175128577176,0.0,22.00000013993582,10538.832890054697,1314.9451858142045,1093.6348965358457,1536.8133349321377,3143.235857076064,2346.672641556178,0.0,0.0,0.0,0.0,0.0 
 12/16  16:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.15552748224368,1641.7035370245486,0.0,21.999999888264204,716.485540407678,0.0,21.999997932354665,1674.6210544333654,0.0,22.00000005611065,574.9505518265924,0.0,21.99998998883069,1674.0713419963313,0.0,22.00000001894967,11092.249541728457,1669.4298546308594,1161.3911848360902,1618.9439132570674,3090.795467693125,2448.158147171047,0.0,0.0,0.0,0.0,0.0 
 12/16  17:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.224718988325414,81.089466294616,2515.6293516045836,18.050022449664025,3.645975638583953,1237.7813831820946,18.074808868466215,0.0,2389.5068767603809,18.124000231663115,0.0,1362.0869907977167,18.090903116334304,0.0,4333.496562812862,18.249848159859988,2530.4220231965875,65.83645965599269,23.074792427547796,45.28830542917862,0.0,0.0,167.3195767309702,37.80452280432448,29.734598567825548,771.5775165301851,286.2552769102951 
 12/16  18:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.988419061057055,0.0,428.9640078331522,17.999946346750659,0.0,325.17195723232,17.999921150695668,0.0,535.832047932985,18.00000000000062,0.0,483.3782404685253,17.999858650399174,0.0,1857.393209246094,18.000000000000019,1996.148733633276,0.0,79.7017746934828,480.53219158523867,0.0,177.8970817619894,0.0,0.0,0.0,154.48671145229685,0.0 
 12/16  19:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.747619701944514,0.0,271.63775814059957,17.99998077216302,0.0,229.16632286779805,17.999976960607289,0.0,394.0818902986184,18.000000000000097,0.0,411.0929829737297,17.999945461981434,0.0,1952.8539393492143,18.000000000000005,2279.5474733300086,0.0,162.2274091994141,525.8675562355282,0.0,299.4472498598829,0.0,0.0,0.0,188.4742838949147,0.0 
 12/16  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.526625291276205,16.931095202672624,0.0,17.999853555867185,0.0,95.99366316400028,17.99999326841677,0.0,134.20533823663755,18.000000000000019,0.0,254.04393598735897,17.999981768954535,0.0,1599.6722902713332,18.0,2569.872005062305,0.0,259.7308638778622,611.5682438628759,0.0,505.79985049536597,0.0,0.0,0.0,89.24207268593253,0.0 
 12/16  21:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.34023872269991,91.5903062696143,0.0,17.9999676294434,0.0,60.58349679158982,17.999998033132294,0.0,66.61824564244307,18.000000000000005,0.0,219.94807919769483,17.99999390572724,0.0,1481.8945405715904,18.0,2624.5533467201837,62.411827039686787,270.45114317258438,596.2851826713107,0.0,536.3492528847191,0.0,0.0,0.0,55.524966811614188,0.0 
 12/16  22:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.190317307687638,94.19311974107404,0.0,17.999992835743656,0.0,59.16056728307103,17.99999942470891,0.0,69.7291787156646,18.0,0.0,218.8476033827701,17.999997960859255,0.0,1485.0208263339878,17.999999999999998,2683.9014154299945,70.62490267513022,283.1611690466497,619.9540575101507,0.0,550.1704605003321,0.0,0.0,0.0,56.45985155746328,0.0 
 12/16  23:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.059230779277492,114.64135270775296,0.0,17.999998413206894,0.0,50.44732199783266,17.999999831625229,0.0,53.430342501062117,18.0,0.0,210.24932460917899,17.999999317308068,0.0,1488.3616373622727,18.0,2862.0669060103084,103.3796569388106,316.50181689288487,677.8051842267589,0.0,603.4091004904277,0.0,0.0,0.0,57.44017332115766,0.0 
 12/16  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.93076155328875,252.324823244885,0.0,17.999999649215146,9.150304735381724,0.0,17.999999950799596,81.80407754952194,0.0,17.999999999999998,0.0,150.69051451145607,17.99999977178727,0.0,1283.2773571651174,17.999849232796725,3264.3454336064007,247.83000010710317,389.63158053774296,764.4228765094025,0.0,758.9300023118831,0.0,0.0,0.0,0.0,0.0 
 12/17  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.802515987955932,3805.258197084374,0.0,20.52835443574937,1829.2297035121574,0.0,20.807911584148415,3769.8558414273018,0.0,20.674519421569945,1922.1992354892103,0.0,21.205456141601304,3919.914821338124,0.0,20.401227039263984,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/17  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.867378635163862,3413.386171974029,0.0,21.841308736777294,1457.5957866808338,0.0,21.916554435077257,3213.323484081806,0.0,21.899582889424545,1231.8089333750832,0.0,21.932405784748455,3657.6742693972375,0.0,21.81054475900776,18295.566522201127,3567.6881688386094,1984.9698163063177,2367.890085970394,5190.484677030312,4081.002799915224,0.0,0.0,0.0,0.0,0.0 
 12/17  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.982785707787148,2616.5118300242068,0.0,21.999765233185298,1107.4865956362856,0.0,21.9995206877482,2423.5153172748498,0.0,21.99997311032923,977.6116125491917,0.0,21.999266560057995,2475.516420053231,0.0,21.99999350938944,14598.107223267783,2656.9305926281697,1577.4545088438463,2071.545173507244,3954.3193750563384,3234.3265990919169,0.0,0.0,0.0,0.0,0.0 
 12/17  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.077633342064886,2561.8385874114358,0.0,21.999937811924498,1065.9275170230222,0.0,21.99983704082028,2374.6820871036954,0.0,21.99999488428928,925.3318054613919,0.0,21.999717465764225,2515.343897629202,0.0,21.999999126474898,14440.006102865656,2602.071169592447,1535.75153335196,2019.0889125794875,3994.0958318126329,3185.4676813888625,0.0,0.0,0.0,0.0,0.0 
 12/17  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.1614148257412,2561.7104341800697,0.0,21.99998356325999,1058.3180846544993,0.0,21.99994469568853,2371.9756445099267,0.0,21.999999029126355,924.6380863198401,0.0,21.999891344545547,2551.6207522251909,0.0,21.999999882801999,14464.879991001842,2601.8909597409135,1528.0879445068345,2018.3158700521322,4030.316018769412,3182.7382237922809,0.0,0.0,0.0,0.0,0.0 
 12/17  06:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.23760367763136,2375.4802092131105,0.0,21.99999564256892,976.7574659845514,0.0,21.999981184574176,2188.4437234843219,0.0,21.99999981512514,844.5292019600611,0.0,21.999958117521588,2240.766234448978,0.0,21.999999984209017,13622.680285628898,2415.6489246350636,1446.5174076030526,1938.1962666313212,3719.552943860819,2999.233768758373,0.0,0.0,0.0,0.0,0.0 
 12/17  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.307063535664563,2239.0982644085236,0.0,21.99999884203388,917.0736034179909,0.0,21.99999358591355,2052.8412954916695,0.0,21.99999996470049,785.3603849740603,0.0,21.99998382595547,2013.3089213884724,0.0,21.999999997865069,13005.113422998313,2279.307364196289,1386.91345263364,1879.1861444947898,3492.388546254442,2863.786941278882,0.0,0.0,0.0,0.0,0.0 
 12/17  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.375033429666053,2262.168203066871,0.0,21.99999969299968,917.7796418045909,0.0,21.999997817644024,2117.808507618024,0.0,21.99999999327754,811.9658288487844,0.0,21.99999376506342,2167.565491721077,0.0,21.999999999712313,13174.06696954439,2295.673146284366,1374.2105984715516,1878.9683314774437,3613.059586649332,2908.6243325214306,0.0,0.0,0.0,0.0,0.0 
 12/17  09:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.454021802857865,2327.3059116798888,0.0,21.999999918915635,950.597411242903,0.0,21.999999259757389,2173.023042101053,0.0,21.99999999872515,832.3861828998643,0.0,21.999997603404809,2420.649961180974,0.0,21.999999999961437,13516.65691125599,2355.213037047988,1395.8311029528223,1876.9994899420786,3838.052641453577,2947.0296657192586,0.0,0.0,0.0,0.0,0.0 
 12/17  10:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.578205734681838,1751.6027817271352,0.0,21.999999978567833,759.9890306662446,0.0,21.999999748755586,1941.2886606802195,0.0,21.999999999758037,724.3028973327409,0.0,21.999999078254168,2310.8567848301174,0.0,21.999999999994825,12302.26053944328,1779.6068914687776,1205.4153149045745,1769.275597276412,3728.801158344318,2715.630603308928,0.0,0.0,0.0,0.0,0.0 
 12/17  11:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.724936025745484,1874.2590586598709,0.0,21.99999999433826,789.5327802158454,0.0,21.99999991476398,1889.4456374819939,0.0,21.999999999954107,696.8340252854478,0.0,21.999999645638316,2292.8647571444964,0.0,21.999999999999305,12173.426878625722,1890.011240305382,1210.4486490806976,1692.7950061329564,3649.5877832311427,2627.0532257352745,0.0,0.0,0.0,0.0,0.0 
 12/17  12:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.885642608120257,1892.152716098697,0.0,21.999999998506678,802.3446583902487,0.0,21.999999971119917,1880.018441913072,0.0,21.99999999999131,689.5038545154357,0.0,21.999999863927305,2362.746735612888,0.0,21.999999999999909,12158.900001126838,1901.345333599473,1210.123848780603,1659.1803229467312,3686.740797825439,2597.9787238343217,0.0,0.0,0.0,0.0,0.0 
 12/17  13:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.048504442860585,1927.5991863098207,0.0,21.999999999606989,831.6636018936506,0.0,21.999999990232106,1932.0317909602136,0.0,21.99999999999836,700.7111977757159,0.0,21.999999947834725,2521.819816708915,0.0,21.999999999999987,12547.31295623473,1943.5537662640632,1252.959583382726,1697.419404242929,3879.5806598006818,2670.2685684040627,0.0,0.0,0.0,0.0,0.0 
 12/17  14:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.187474439657679,2026.9557197463528,0.0,21.99999999989657,859.577981206071,0.0,21.999999996696155,1985.7025695328676,0.0,21.999999999999696,716.6535922032108,0.0,21.999999980000756,2524.8242199169455,0.0,21.999999999999998,12830.160459349487,2048.447981540194,1291.9537187483623,1735.5312114804008,3910.180420584426,2740.5161528558339,0.0,0.0,0.0,0.0,0.0 
 12/17  15:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.292188726807663,2039.1102688181764,0.0,21.99999999997274,861.6812140064931,0.0,21.99999999888121,1979.7218780984322,0.0,21.999999999999944,705.861632003217,0.0,21.99999999232425,2403.7135282511155,0.0,22.0,12704.780496426498,2060.4879449603747,1293.8417261408573,1724.327848910105,3788.4333989104186,2734.1586033644746,0.0,0.0,0.0,0.0,0.0 
 12/17  16:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.36180928572929,2182.8381671984755,0.0,21.999999999992825,953.5401209846787,0.0,21.999999999621644,2182.2093710100918,0.0,21.99999999999999,746.5101887334886,0.0,21.999999997057694,2567.0716001336097,0.0,22.000000000000005,13530.317566949594,2216.4536172017308,1410.1765884997795,1813.95238450444,4012.8953831916157,2973.3086194117615,0.0,0.0,0.0,0.0,0.0 
 12/17  17:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.379680697877126,2337.2067747496205,0.0,21.99999999999811,969.6058492610464,0.0,21.99999999987182,2204.6134069777265,0.0,22.0,817.0459618649375,0.0,21.999999998870316,2405.0948568168907,0.0,22.0,13631.073324569958,2370.772329537027,1426.1525848746956,1884.3008686200133,3850.752235134052,2995.5643322639027,0.0,0.0,0.0,0.0,0.0 
 12/17  18:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.366551138991799,2294.0093027883797,0.0,21.999999999999504,943.6919174800614,0.0,21.99999999995649,2134.457376656079,0.0,22.0,802.2339477921705,0.0,21.99999999956551,2231.8159932116116,0.0,21.999999999999998,13302.46589713506,2327.483918063386,1400.071786656107,1869.1652046585464,3677.0751657428256,2925.138847873927,0.0,0.0,0.0,0.0,0.0 
 12/17  19:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.339666580300419,2349.006582310398,0.0,21.99999999999987,964.0284066319073,0.0,21.999999999985236,2176.2631451396666,0.0,22.000000000000005,827.8725900820082,0.0,21.9999999998329,2262.2588723756409,0.0,22.0,13575.540917789865,2389.1364085951424,1433.7262402420905,1921.446892944589,3740.797110818465,2986.9032910493094,0.0,0.0,0.0,0.0,0.0 
 12/17  20:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.300794678034741,2566.7991882765838,0.0,21.99999999999996,1056.0939695598473,0.0,21.999999999995,2386.38089538199,0.0,22.0,922.4999712467861,0.0,21.999999999935903,2574.2904538599989,0.0,22.0,14685.657624393276,2619.1680704202228,1550.2751711361273,2065.050013948885,4113.929727885834,3233.7036668619386,0.0,0.0,0.0,0.0,0.0 
 12/17  21:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.247005072873906,2384.010449546515,0.0,21.999999999999994,977.9334111397511,0.0,21.999999999998303,2200.057883869583,0.0,21.999999999999998,845.5570025981269,0.0,21.999999999975328,2206.7500815936639,0.0,22.000000000000005,13877.279720642833,2441.9215103589756,1483.209157470348,2010.3020109614338,3774.2672115086636,3064.048856203144,0.0,0.0,0.0,0.0,0.0 
 12/17  22:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.179151836865458,2466.5314864351259,0.0,22.0,1013.652405628116,0.0,21.999999999999426,2278.6435258466465,0.0,22.0,881.8692067115926,0.0,21.999999999990505,2267.8515877808897,0.0,22.000000000000005,14454.524057935838,2543.308249362212,1556.6762279392329,2122.1276381811896,3929.6746036843435,3199.206364628592,0.0,0.0,0.0,0.0,0.0 
 12/17  23:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.100414283364369,2494.017157754366,0.0,22.0,1027.1346631276247,0.0,21.999999999999809,2308.095877337777,0.0,21.999999999999998,895.625032520994,0.0,21.999999999996349,2360.566322138594,0.0,21.999999999999998,14347.228755879902,2551.846215436497,1532.2576898203348,2060.0785585230676,3927.6747986198308,3171.840519339904,0.0,0.0,0.0,0.0,0.0 
