Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/17  24:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.033208003020432,2408.5603736795458,0.0,21.999999999999998,990.4124700699467,0.0,21.999999999999934,2221.6280544279927,0.0,22.000000000000005,859.0371230768515,0.0,21.999999999998594,2193.3525679728975,0.0,22.0,14035.485080376948,2473.0943392210044,1508.947272052116,2050.314217195882,3794.080481528671,3105.517796239007,0.0,0.0,0.0,0.0,0.0 
 12/18  01:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.970904108779719,139.53451161935755,1890.129695344399,18.049638249133819,26.890808581589149,989.3930470396261,18.0744111531741,0.0,1828.5650292594169,18.106014895179674,8.081842948428403,1094.4632521508773,18.090587503655607,0.0,3647.486073783696,18.208032393267879,2335.7589344591158,126.94939826629413,51.56451156863612,109.38775419188323,14.651202712789005,27.06726110484587,105.01057413500355,32.21950179824627,23.74470473828416,584.0692202850486,157.56383151781683 
 12/18  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.639790994330572,0.0,404.5495474921854,18.007364432059157,0.0,325.0806586412532,18.011679588074949,0.0,565.0375242217506,18.0105386028357,0.0,475.55204599432229,18.022088948782796,0.0,2095.996100006082,18.013697136147895,2187.508633680801,0.0,109.31176947479882,553.7560096869531,0.0,223.70298259030154,0.0,0.0,0.0,197.20689778847888,0.0 
 12/18  03:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.347660286361784,55.824750970861717,0.0,18.000630360532197,0.0,95.19351156786525,18.001632841667733,0.0,111.692574353905,18.000482887967047,0.0,255.38329493060338,18.003893570578059,0.0,1697.1360396706378,18.000388164763004,3102.084927196747,87.11151505546872,357.6565437466966,804.3444754511074,0.0,674.8539983101554,0.0,0.0,0.0,74.58742049305099,0.0 
 12/18  04:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.089758545808304,449.19708606200859,0.0,18.00013894465204,87.98938749622994,0.0,18.000475971063947,271.69578948892288,0.0,18.000075341669608,0.0,72.06529041316208,18.001298487265914,0.0,1200.6593530132118,18.0000521228959,4597.128445993212,493.4325857204038,566.0517897147873,1038.1051699005846,300.52122999468647,1095.4866965224813,0.0,0.0,0.0,0.0,0.0 
 12/18  05:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.840980797607326,540.213511925198,0.0,18.000030648794338,134.3574062894786,0.0,18.000138826442944,361.76256773076968,0.0,18.000011763792448,0.0,25.82014340004207,18.00043326531327,0.0,1090.3989329771703,18.000005415216774,5081.994209520195,591.2663693629932,625.9525479406241,1111.4797171816043,444.1413894631237,1205.623211431581,0.0,0.0,0.0,0.0,0.0 
 12/18  06:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.598923636537784,570.2346441479949,0.0,18.000006768423448,150.93900944155213,0.0,18.000040529851466,389.55899138328189,0.0,18.000001839029978,0.0,9.057067839345109,18.000144692413234,0.0,1105.9293279655777,18.00000056340903,5342.127105168574,633.6040337735391,667.1584422390432,1177.5278598115793,490.0238652137675,1270.2819299903763,0.0,0.0,0.0,0.0,0.0 
 12/18  07:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.363814886089756,659.1000525864974,0.0,18.000001493747079,191.63906085338204,0.0,18.000011825680969,477.7715139689599,0.0,18.000000287275407,31.722700318194258,0.0,18.000048293802995,0.0,975.5954793578844,18.000000058564365,5730.99326026949,722.4738318252578,707.8694115407352,1218.346981576639,620.2920842524557,1358.4799769341337,0.0,0.0,0.0,0.0,0.0 
 12/18  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.158954958469693,3714.90702370868,0.0,20.555403436363524,1683.0309445441326,0.0,20.740348234078874,3571.558819352515,0.0,20.42636154158821,1676.4660863393529,0.0,20.708754211889713,3582.324730643717,0.0,20.2754334732538,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/18  09:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.216068212667658,2214.49069256477,0.0,21.931257994473456,921.1598057813494,0.0,21.911991112290225,3316.4735196907706,0.0,21.836032925274929,1344.0067278895349,0.0,21.890433735631168,3570.1313060542959,0.0,21.69320621631681,17553.816111289056,2423.2342627181626,1562.9242846916889,2728.6981463739109,5375.671916581385,4359.756526783643,0.0,0.0,0.0,0.0,0.0 
 12/18  10:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.442495330332204,231.38955902490489,0.0,21.99989880091805,390.11957456211169,0.0,21.999497179452694,2329.2071045816439,0.0,21.999956446819757,919.2040076711346,0.0,21.998818278517306,2490.5692308296468,0.0,21.98872780460234,11922.364122831545,308.37719107766477,933.5379204057,2160.073563485458,4166.7643753602719,3250.0800983621827,0.0,0.0,0.0,0.0,0.0 
 12/18  11:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.771174708953233,0.0,768.4360900402348,21.99995525898651,428.44087807461986,0.0,21.9998958917175,2144.816818432907,0.0,21.999995617604875,799.945006329428,0.0,21.999712169776175,2468.9106069136989,0.0,21.999258930593276,10876.922980865393,0.0,909.2769567115174,1915.6950769928376,3976.2910962340058,2972.128876786764,0.0,0.0,0.0,0.0,0.0 
 12/18  12:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.206825031725721,0.0,1846.7842775164959,21.99991572020975,544.2164931211905,0.0,22.000013947280679,1860.6718987164355,0.0,22.000076318374256,654.6460396261932,0.0,21.99999775783859,2131.8320842813257,0.0,22.000025568412064,10053.829373538241,0.0,1000.5331897520423,1721.3989707510737,3577.075864206737,2651.29037468812,0.0,0.0,0.0,0.0,0.0 
 12/18  13:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.680276977124791,0.0,2148.7868841139336,21.999891854049787,601.5975182524785,0.0,22.000038159006395,1750.0004040774953,0.0,22.000073284973838,486.99779285311527,0.0,22.000040996690644,2009.0201991435875,0.0,22.000067430791675,9537.485707043903,0.0,1033.254598994993,1504.4873787733046,3392.561401481895,2503.651353653441,0.0,0.0,0.0,0.0,0.0 
 12/18  14:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.138165763414655,0.0,2093.2843056778399,21.99989453707807,602.8426549727165,0.0,22.00003755381112,1621.6080270887638,0.0,22.000055102730614,137.6305927478238,0.0,22.000018955163136,1784.9148182839145,0.0,22.00004627586165,8758.63549922948,0.0,1023.2966003343986,1132.815076689375,3140.5119224901075,2358.4809255753318,0.0,0.0,0.0,0.0,0.0 
 12/18  15:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.525745444077535,0.0,1384.1741408569229,21.999935850853043,674.4263251677035,0.0,22.000034862130943,1701.0692905835904,0.0,22.000042224731808,0.0,82.1774086184796,22.000000564781794,1841.3239410099582,0.0,22.000030882633888,8746.297763436207,0.0,1094.869024919889,913.0728747360832,3196.8981065561586,2437.926783083808,0.0,0.0,0.0,0.0,0.0 
 12/18  16:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.776437240095773,0.0,227.68502463894584,21.999970287211516,723.9440794246511,0.0,22.00000567964858,1746.8275222046733,0.0,22.000002356147744,0.0,34.17562518594423,22.000000114887475,1756.7154271323244,0.0,22.000000875609897,8976.145830337107,0.0,1168.842829005065,1009.9851573310475,3173.4283775457095,2520.358492315016,0.0,0.0,0.0,0.0,0.0 
 12/18  17:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.858566204272205,0.0,3938.2944062758649,18.084834453656307,11.565511119751438,1159.4304142820748,18.074339206751703,0.0,2160.2615555992508,18.116730065587153,0.0,1515.314609501017,18.090266524770067,0.0,4003.8693608073924,18.229426589288545,2681.71474972194,0.0,29.926683934768766,31.056930713141015,0.0,0.0,520.2906326965967,36.23971048570188,33.3684778478242,692.8396854736733,234.46165442996546 
 12/18  18:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.603393775979824,0.0,683.9485794446246,17.999952326595446,0.0,251.22570074851775,17.999935810655697,0.0,341.92315458824307,18.000000000000548,0.0,557.2946743975299,17.999849221010437,0.0,1530.6316147957978,18.000000000000008,1994.276994678417,0.0,129.01180004061525,357.3835352705114,0.0,334.8266454653365,0.0,0.0,0.0,69.52403976168533,0.0 
 12/18  19:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.314150238713218,0.0,498.25133661816929,17.99997842753951,0.0,239.7178957687929,17.999978179954846,0.0,405.6204322431113,18.0000000000001,0.0,469.27450370470708,17.999941927150674,0.0,1920.5359794352458,18.0,2243.277621661025,0.0,165.07323631321897,494.490957689722,0.0,308.00213840014018,0.0,0.0,0.0,172.18031511767556,0.0 
 12/18  20:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.032727854619399,0.0,33.59262294693417,18.000000868394769,0.0,70.91420141499111,17.99999363099901,0.0,72.13239968948256,18.000000000000015,0.0,270.90275359761565,17.99998060697652,0.0,1575.288979757227,18.0,2846.0886320728884,0.0,333.79287512519218,692.6857404178614,0.0,641.3384657669624,0.0,0.0,0.0,74.74057662260432,0.0 
 12/18  21:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.75928616995207,252.29301638061407,0.0,18.00000019145602,31.17671178699311,0.0,17.999998142984166,143.02545437180289,0.0,18.000000000000005,0.0,147.68909024396363,17.999993530603804,0.0,1293.2870658400576,18.0,3679.6618941042627,272.1852769843972,460.43650509852378,864.9977253037605,85.20599518031118,893.3054173970012,0.0,0.0,0.0,0.0,0.0 
 12/18  22:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.487920864348468,398.20494872056499,0.0,18.000000042235823,84.20458049658828,0.0,17.999999458283,251.90589326673763,0.0,17.999999999999998,0.0,84.72015471120358,17.999997840901345,0.0,1228.2335773224627,18.0,4483.616018277495,442.6386960623026,562.5465673097668,1026.1303669683426,272.9724556658616,1075.7969581309536,0.0,0.0,0.0,0.0,0.0 
 12/18  23:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.214098232711376,476.6461883254515,0.0,18.000000009317409,114.92722604739356,0.0,17.99999984197595,313.8912861592016,0.0,18.000000000000005,0.0,49.27251839773999,17.99999927944678,0.0,1152.664014784983,18.0,4765.707697409881,521.0783622381924,593.2651959750934,1061.5680088602488,348.49378231934898,1137.771373876729,0.0,0.0,0.0,0.0,0.0 
 12/18  24:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.948816593485227,549.0326159326687,0.0,18.000000002055445,144.9446136448887,0.0,17.999999953903953,377.2480229049288,0.0,18.000000000000005,0.0,16.982263932175557,17.999999759540466,0.0,1083.0025843700578,18.000000000000005,5133.796457510278,600.158761273441,636.6703095615134,1120.6335030155097,451.59913994493408,1221.2037695746113,0.0,0.0,0.0,0.0,0.0 
 12/19  01:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.695998732367018,645.0338492940164,0.0,18.00000000045314,186.13717856167114,0.0,17.99999998656123,468.25635478603729,0.0,18.000000000000005,25.30040477408602,0.0,17.999999919798804,0.0,959.1901273955073,18.0,5611.406301899576,701.7159922822262,688.975549914843,1185.1435864380938,603.1702141411332,1328.869984983011,0.0,0.0,0.0,0.0,0.0 
 12/19  02:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.454240433015617,639.748660095559,0.0,18.000000000100028,184.32193784492939,0.0,17.999999996077976,459.2355189683158,0.0,18.0,24.00863080758063,0.0,17.999999973224285,0.0,1027.370811231493,18.0,5710.068549059495,708.7131795750066,711.7258612127101,1232.9826624556366,596.4154825458743,1356.7003891299985,0.0,0.0,0.0,0.0,0.0 
 12/19  03:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.219158206566127,734.633882396939,0.0,18.000000000022064,226.00221062009315,0.0,17.999999998856035,551.82727094664,0.0,18.0,65.94510641074612,0.0,17.999999991065658,0.0,907.1574160435253,17.999999999999998,6201.77237988048,810.2944822680452,766.7979647644279,1301.7036988365558,750.0741255812968,1469.371134289887,0.0,0.0,0.0,0.0,0.0 
 12/19  04:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.991127659921882,787.8982988960615,0.0,18.000000000004865,249.9523201639904,0.0,17.999999999666338,603.3555409812434,0.0,18.0,90.01982242289614,0.0,17.999999997018958,0.0,856.8691654149379,18.0,6504.89131734414,870.2257076119806,804.0835694464097,1352.4521478182244,833.7036856291426,1540.8952326981144,0.0,0.0,0.0,0.0,0.0 
 12/19  05:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.772980083867502,818.0408129750649,0.0,18.000000000001074,264.08564725631097,0.0,17.999999999902685,632.9482280564735,0.0,18.0,104.21053706201838,0.0,17.99999999900537,0.0,820.6210037349083,18.0,6629.169724818055,900.3675221806819,818.2155716851768,1366.640056374479,869.9302044866173,1570.4853959508324,0.0,0.0,0.0,0.0,0.0 
 12/19  06:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.569080820064148,776.5098481126743,0.0,18.000000000000236,247.02189336095854,0.0,17.999999999971587,590.353964340552,0.0,18.000000000000005,87.17287194836172,0.0,17.999999999667833,0.0,920.3118392253959,17.999999999999998,6494.671988122047,864.3943458635903,812.2695182262855,1371.838705251951,798.0668488563289,1544.5715957836229,0.0,0.0,0.0,0.0,0.0 
 12/19  07:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.378758836400048,925.6350662798695,0.0,18.000000000000055,311.6743779832932,0.0,17.99999999999172,738.7905305171316,0.0,18.0,151.84518166242834,0.0,17.99999999988924,0.0,672.9126846387371,17.999999999999998,7168.817263248928,1013.5154497335793,876.9136597107873,1436.4962039383157,1045.3796945656687,1692.9812811603095,0.0,0.0,0.0,0.0,0.0 
 12/19  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.224629414902685,3704.946266216758,0.0,20.360304353457854,1644.259395715931,0.0,20.57747337213145,3524.2292298064787,0.0,20.046269969293033,1616.6602068858593,0.0,20.288574255771477,3490.716818779096,0.0,19.92085692162841,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/19  09:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.31039725324244,2236.2705851985695,0.0,21.92215078299403,916.233652774371,0.0,21.90081785179697,3501.9017474217746,0.0,21.588101495590718,1494.2545053668326,0.0,21.755687324385585,3471.752284294917,0.0,21.295770537156434,18192.53368765385,2484.7427718415185,1614.8691790803419,2994.7259437931427,5375.671916581385,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/19  10:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.58271784177966,218.757049462721,0.0,21.992650473097837,414.02650453225729,0.0,21.986591522145195,2777.643241721862,0.0,21.97454929993659,1068.242458663472,0.0,21.960357871224006,3156.581673277407,0.0,21.937685140022464,13577.805022407978,324.55168957171989,1002.7353209537271,2404.790191051902,4956.910974679176,3785.2858720111837,0.0,0.0,0.0,0.0,0.0 
 12/19  11:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.976634353028654,0.0,1481.7870698373914,21.99901383701596,380.8580572467845,0.0,21.997217566259715,2201.6870059102636,0.0,21.997431921910619,824.2952428030076,0.0,21.990323685508728,2385.2637028458555,0.0,21.995889595171719,11102.928611960187,0.0,900.6357520905287,2019.4865927764313,3991.3134098352868,3087.961883117672,0.0,0.0,0.0,0.0,0.0 
 12/19  12:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.485165400023928,0.0,2075.7196071478745,21.999778150157448,576.5195345904631,0.0,21.99945901294162,2020.5381650410218,0.0,21.999819610115453,725.445194654641,0.0,21.9977097027612,2245.799356716691,0.0,21.999804089807115,10696.617497000076,0.0,1070.8351158553624,1868.677238067753,3785.6066600515925,2867.9675088851,0.0,0.0,0.0,0.0,0.0 
 12/19  13:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.01197920675475,0.0,1893.9906075489508,21.99990069475125,635.9374173844976,0.0,21.999935105213898,1873.8508672644949,0.0,22.000070001104498,553.6770671691957,0.0,21.99950176633994,2169.296864729253,0.0,22.0000749113429,10188.26575943935,0.0,1105.5494629518835,1647.2060671639429,3647.6063064050297,2684.372948778225,0.0,0.0,0.0,0.0,0.0 
 12/19  14:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.501666726672636,0.0,1996.6213950074862,21.99990070467487,636.1790059851,0.0,22.000033235359746,1716.8481117224088,0.0,22.000085321317699,184.63112202412004,0.0,21.999896456635697,1867.4751941288296,0.0,22.000074361283713,9360.470930721425,0.0,1105.7346224026076,1278.0505053539087,3345.804090672392,2527.3507381522506,0.0,0.0,0.0,0.0,0.0 
 12/19  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.917656017494883,0.0,1488.7650568203968,21.99992578905576,679.3562133244936,0.0,22.000052965649439,1715.9057458414855,0.0,22.000079317629884,0.0,99.95961279887297,21.999966478098917,1744.234328307206,0.0,22.00006075294036,8994.876079593985,0.0,1148.8913834160827,993.4946741581094,3222.5692579634708,2526.389789916054,0.0,0.0,0.0,0.0,0.0 
 12/19  16:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.215529760321358,0.0,499.1566175400021,21.999957138875197,778.1123864214751,0.0,22.000008638360418,1872.266793791303,0.0,22.000004433775567,0.0,148.45925223523319,21.999993174099385,1862.0860866151989,0.0,22.000001726619524,9318.452688514964,0.0,1247.5239885733657,944.7571974978329,3340.0743022328535,2682.566226070645,0.0,0.0,0.0,0.0,0.0 
 12/19  17:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.332789287764188,0.0,4113.297891952241,18.0901756981278,10.612854615214094,1170.1233501575489,18.074454238005939,0.0,2191.861763252547,18.118167093757877,0.0,2043.66863716397,18.081847608440179,0.0,4201.973983646574,18.24243455141223,2824.163441135186,0.0,35.281011672965018,5.836329328072736,0.0,0.0,558.6622149125184,36.55590593433081,123.99823519986143,718.839581030574,241.4591889165951 
 12/19  18:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.082856572810356,0.0,903.338418863762,17.999936114825649,0.0,306.6359631775522,17.999932884388519,0.0,480.5305657854533,18.000000000000566,0.0,663.1885717294244,18.00000000503316,0.0,1955.7991099695278,18.00000000000001,2154.700544755394,0.0,160.61386367582268,425.4605216262038,0.0,326.75902967969889,0.0,0.0,0.0,138.33615563339999,0.0 
 12/19  19:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.783665656767028,0.0,549.0046080652164,17.999968290119676,0.0,208.158676491591,17.999980368143615,0.0,347.1438643792826,18.00000000000009,0.0,496.4905940599356,18.000000001944078,0.0,2122.8496706690095,18.000000000000008,2693.2630164114686,0.0,283.62236304153597,641.2413725733376,0.0,496.9606524050744,0.0,0.0,0.0,167.90765425125225,0.0 
 12/19  20:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.474115945171189,93.84233418061149,0.0,17.999996090173885,1.1417169233395726,192.11960235438756,17.664498864804309,68.3415729481967,0.0,18.000000000000008,0.0,216.76296013687353,18.00000000040142,0.0,1620.9688046835323,18.00107215464669,3538.4432098492545,162.8043320276434,310.95960872936566,992.1851435101962,3.1456373620175266,965.8175140797632,0.0,0.0,0.0,0.0,0.0 
 12/19  21:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.138638435443627,446.8846880171536,0.0,18.000001779182793,110.47382659612777,0.0,17.941643491975499,341.8966148939876,0.0,17.999992695139786,0.0,61.20349890232319,18.000002758827067,0.0,1256.715102827973,18.000110094367487,5148.997025844805,522.5235975922335,688.6479651812871,1174.4720894474108,400.4225885976613,1259.3998108859437,0.0,0.0,0.0,0.0,0.0 
 12/19  22:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.813105779377303,467.78372613987906,0.0,18.000001779891407,129.71607097957304,0.0,17.989828181813427,322.29896072723798,0.0,17.99999217822126,0.0,49.54957022221197,18.000002886655829,0.0,1327.4555263831572,18.000038739510019,5179.317007804694,550.0641400167534,690.2632480483442,1212.6998284254515,363.0227907252108,1259.736026448666,0.0,0.0,0.0,0.0,0.0 
 12/19  23:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.504346386694389,381.09799655331156,0.0,18.00000235815019,85.21706885190088,0.0,17.99822177817122,215.7144179731945,0.0,17.999996827160098,0.0,84.82957458479859,18.00000356661869,0.0,1546.5948292966946,18.000021807483529,4765.683070394543,468.9659960344578,651.5701146402729,1199.7739630742413,171.91120084132374,1169.9308216639802,0.0,0.0,0.0,0.0,0.0 
 12/19  24:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.213461412498868,671.9557069616449,0.0,18.000000177466114,206.15464345903,0.0,17.99977641931445,495.1665496935948,0.0,17.99999987477922,41.02186650200929,0.0,18.000000570699905,0.0,1103.7807567127903,18.000000390994818,6124.431652482435,766.4903373366382,784.829206439412,1352.2833902193018,647.9700548522479,1469.3276894945673,0.0,0.0,0.0,0.0,0.0 
 12/20  01:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.950113999623616,758.1076066786463,0.0,18.000000039191183,241.5745310256516,0.0,17.999934723928278,576.1596083823424,0.0,17.99999998041942,79.34325561975311,0.0,18.000000190591366,0.0,980.572232803645,18.00000004069714,6488.339711783061,852.6400871201828,820.1523291290903,1390.5957021080583,771.1153789074988,1550.3052403779623,0.0,0.0,0.0,0.0,0.0 
 12/20  02:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.704619265956647,720.4973135762821,0.0,18.00000000866612,225.1131824540562,0.0,17.999980921698666,535.2879962153766,0.0,17.999999996933984,64.14815467039262,0.0,18.000000063713576,0.0,1078.295953537709,18.000000004242915,6363.902714719675,820.5899209391615,814.7865042182386,1397.6456233233583,701.2262731175724,1526.123418981076,0.0,0.0,0.0,0.0,0.0 
 12/20  03:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.474732575472578,768.345818796115,0.0,18.00000000191628,245.76803497255424,0.0,17.999994424103737,580.5960779849629,0.0,17.999999999519934,85.40657471043142,0.0,18.000000021298356,0.0,1032.438376390934,18.00000000044232,6644.528682757067,875.0837633964064,848.7273136002492,1445.4955402929718,780.327775524218,1591.3633158029534,0.0,0.0,0.0,0.0,0.0 
 12/20  04:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.260258872623635,866.0199658837391,0.0,18.000000000423186,288.41565077466569,0.0,17.999998372191617,678.0510766946691,0.0,17.999999999924943,128.33655624677159,0.0,18.000000007112086,0.0,853.6322505097087,18.000000000046034,7003.536832238775,966.0632856667437,877.983220574803,1461.6473593339525,925.5867785111525,1668.7252140118549,0.0,0.0,0.0,0.0,0.0 
 12/20  05:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.065995237667508,762.1552129486727,0.0,18.000000000093658,244.08599359054279,0.0,17.999999523925689,573.0027874474972,0.0,17.99999999998824,84.1355677486199,0.0,18.000000002378927,0.0,1055.5641311863279,18.000000000004805,6604.314857786486,868.8693565272405,846.9969339733818,1444.1335845644392,757.0773483184952,1583.7066602626604,0.0,0.0,0.0,0.0,0.0 
 12/20  06:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.887817772594089,835.4660344577051,0.0,18.000000000020714,275.9084005950781,0.0,17.999999860860919,645.6601017189742,0.0,17.99999999999816,116.02479896205114,0.0,18.00000000079521,0.0,934.9674198011007,18.000000000000499,6934.507630172987,942.1777706792467,878.8149463977104,1476.015374850641,877.6178589645955,1656.3507051405243,0.0,0.0,0.0,0.0,0.0 
 12/20  07:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.723341751015238,868.038890552315,0.0,18.000000000004584,290.15780651013849,0.0,17.999999959335825,677.0340000827819,0.0,17.999999999999714,130.3089231422755,0.0,18.00000000026581,0.0,902.534991297618,18.000000000000055,7143.169074608929,980.3350113311917,904.2335430166279,1512.6378470331145,937.954300963157,1704.4773981245688,0.0,0.0,0.0,0.0,0.0 
 12/20  08:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.590228802747572,3688.184653497843,0.0,20.33219748312699,1612.4729886760345,0.0,20.48295830338121,3468.088383865675,0.0,20.041095885228516,1548.5987870009365,0.0,20.20778471314489,3392.754519766294,0.0,19.964059585108843,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/20  09:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.678795687243103,3029.8804306722106,0.0,21.853681048486714,1288.9880946323042,0.0,21.86445829473251,3469.087218608675,0.0,21.30385799839646,1544.322191909322,0.0,21.57432655250073,3407.3295839833106,0.0,21.019651803292964,19534.868464135863,3298.6461040237666,2029.2742804089269,3108.7522867643226,5375.671916581385,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/20  10:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.926968102381358,1004.8801224228936,0.0,21.986186563119398,684.4800678517522,0.0,21.981676488486654,3042.9050072774909,0.0,21.956995642706546,1156.223941540022,0.0,21.930941973843415,3443.556202610427,0.0,21.83774593462973,15418.569292077918,1125.0308883272838,1287.118330875812,2530.320693173004,5284.508305237556,4088.0601003239937,0.0,0.0,0.0,0.0,0.0 
 12/20  11:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.3224246317805,0.0,479.5087545409351,21.99791385228829,536.3363254137703,0.0,21.99619900241472,2310.0595491496585,0.0,21.995662518291647,874.5007669479178,0.0,21.983149939252465,2602.16199243752,0.0,21.989302736299899,11743.539442357713,0.0,1070.088009198006,2099.96409371764,4251.509504318161,3218.4468609836355,0.0,0.0,0.0,0.0,0.0 
 12/20  12:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.8283609398183,0.0,1207.6061817163532,21.9996412903698,690.8432444219025,0.0,21.99924947734833,2149.316385147005,0.0,21.999629780018226,786.0967619296434,0.0,21.995962465714073,2536.0612783600174,0.0,21.999362824624457,11462.117320058318,0.0,1209.536289780953,1978.6969891523705,4137.047061997044,3033.306004987683,0.0,0.0,0.0,0.0,0.0 
 12/20  13:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.338619436637768,0.0,1029.681609984817,21.999918421586466,788.259425487468,0.0,21.999871984210857,2133.5693598619875,0.0,21.999999390539139,684.313769418522,0.0,21.999057559978213,2595.163041141692,0.0,21.99999775483041,11404.24543784964,0.0,1293.2245272085584,1848.7109979755006,4161.701780437923,2997.0771580873895,0.0,0.0,0.0,0.0,0.0 
 12/20  14:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.809236146502784,0.0,1277.2912882405299,21.999946401533973,813.2237903897171,0.0,21.999997101355175,2067.583726186467,0.0,22.000023570063328,365.70811611772026,0.0,21.999787444524416,2420.1912923367638,0.0,22.000017815026358,10869.313485498393,0.0,1318.1188424639748,1529.842438435583,3986.7483236025866,2931.0729068559805,0.0,0.0,0.0,0.0,0.0 
 12/20  15:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.192418835343151,0.0,534.9123290656853,21.999977278582965,810.129500268929,0.0,22.000024105922493,1978.7882431034178,0.0,22.000030462299035,178.5357389050555,0.0,21.99995568624291,2219.7814638591078,0.0,22.000023130974286,10311.662653493075,0.0,1303.8407184862006,1320.3031082865892,3758.4604702352046,2825.5273823448126,0.0,0.0,0.0,0.0,0.0 
 12/20  16:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.454229682485949,577.7919412871543,0.0,21.99999561230375,910.9603365404837,0.0,22.00000391635205,2148.9385956268226,0.0,22.000001693419035,284.0950936891795,0.0,21.999991009209734,2317.7743239271178,0.0,22.000000652875867,11599.89707730022,642.2269178465059,1429.177535347716,1474.8470808014038,3917.693190924518,3032.421378239807,0.0,0.0,0.0,0.0,0.0 
 12/20  17:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.564438814032738,0.0,3271.549939128464,18.06452754936788,27.570965688587344,971.9686371751171,18.07458745754487,0.2561982248134882,1730.8652242740387,18.101823271261169,0.0,1252.8194840544352,18.090595930014016,0.0,3482.7857969250028,18.196204952811855,2444.51078177062,0.0,54.26622445953073,68.74002062475253,62.46997446316172,48.527828435077797,370.7701556788849,31.461184888326018,27.10472711563054,542.3518367439065,135.2878552210816 
 12/20  18:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.31680522058752,0.0,225.8437381173435,17.999975129341086,0.0,91.28312329764049,17.999956530846658,6.737724788460582,0.0,18.000000000000488,0.0,358.7648641795222,17.999891424341067,0.0,1137.603637727354,18.000000000000008,3435.4067279028179,0.0,386.86139779741526,751.7281106057441,362.96615749403136,830.3200878653582,0.0,0.0,0.0,0.0,0.0 
 12/20  19:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.054991047092753,307.07423416495478,0.0,17.99999455063335,98.28542011807076,0.0,17.999987391363434,351.02243280032237,0.0,18.000000000000076,0.0,120.09544870304853,17.999963952953388,0.0,995.5355908252395,17.999999999999998,4801.639134047197,358.09992939766348,589.795026507211,1017.1066261911004,538.463707335448,1194.642870475506,0.0,0.0,0.0,0.0,0.0 
 12/20  20:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.799601486253044,723.0898669213284,0.0,17.999998806583599,248.24361305204003,0.0,17.9999963443463,648.3636403474857,0.0,18.000000000000015,60.32871761770639,0.0,17.9999880377175,0.0,582.3280638995611,18.0,6074.344589090643,761.8427576341039,715.2065401905957,1148.4209995795075,890.18923837361,1455.1540791725573,0.0,0.0,0.0,0.0,0.0 
 12/20  21:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.580795247023387,925.7018333598626,0.0,17.999999739401479,320.94583676266577,0.0,17.999998942740619,800.9238247553976,0.0,18.000000000000005,147.98224844052948,0.0,17.999996039696304,0.0,208.84845456837503,18.000000000000005,6579.873921067884,938.9045170452944,736.7961877205312,1133.8290029137532,1135.7454777297999,1531.0677615182368,0.0,0.0,0.0,0.0,0.0 
 12/20  22:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.421524857573055,691.9518828844493,0.0,17.999999942897387,212.40796738417249,0.0,17.999999693335874,544.9041877439149,0.0,18.000000000000005,46.37444515824427,0.0,17.999998685295887,0.0,541.951235488239,18.0,5098.677042681854,675.2884009902672,568.5136393822945,912.7029333308373,653.1494118495565,1185.4916829886295,0.0,0.0,0.0,0.0,0.0 
 12/20  23:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.327243145715169,652.8022101486622,0.0,17.999999987484875,189.4799783311846,0.0,17.99999991103208,494.37771761553088,0.0,18.000000000000005,26.69157140488187,0.0,17.99999956346388,0.0,550.9649183599963,17.999999999999998,4772.395181770001,623.8013874722144,520.9166486761161,843.6888114286121,582.5084276306567,1097.9489324221334,0.0,0.0,0.0,0.0,0.0 
 12/20  24:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.276856151226424,649.215848540357,0.0,17.999999997256628,183.86602707988369,0.0,17.99999997418509,484.4849763624261,0.0,18.0,22.587589396574914,0.0,17.99999985502909,0.0,530.7429975729392,17.999999999999998,4772.259946433995,620.4155205494536,515.6907485581114,840.3444043397562,603.6190084509869,1088.6592903954189,0.0,0.0,0.0,0.0,0.0 
 12/21  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.246444581574013,592.482544703832,0.0,17.99999999978718,157.35940665880509,0.0,17.999999997082847,424.69201945683258,0.0,18.0,16.778257738012145,225.35780744958326,17.664434739286393,0.0,615.6950362201706,18.0,4292.76977819117,563.7288308465618,489.2802696600587,588.2968366257896,518.9313595752296,1029.001507343262,0.0,0.0,0.0,0.0,0.0 
 12/21  02:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.224618128838938,565.4269943693107,0.0,17.999999999973914,144.6714514586688,0.0,17.99999999949424,396.8817403614903,0.0,18.0,0.0,303.8552692475555,17.55776417394238,0.0,634.0671646410774,18.0,3949.902115235904,530.046853982783,463.33633617253909,404.2836938279435,467.39276008302206,981.3114970293482,0.0,0.0,0.0,0.0,0.0 
 12/21  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.207175300156259,538.9030356420535,0.0,17.999999999998065,131.20199969376064,0.0,17.99999999993703,370.33200867492817,0.0,18.0,0.0,116.27674233579546,17.70101654469056,0.0,650.0405843402323,17.999999999999998,4161.788859064492,496.81717306540858,436.4586088822083,772.4067394229004,417.93384868254756,934.641514871158,0.0,0.0,0.0,0.0,0.0 
 12/21  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.20847992693817,426.2404322607181,0.0,17.999999999999575,81.73879270859925,0.0,17.999999999981655,257.3851161298635,0.0,18.0,0.0,22.822203245978018,17.900327465384725,0.0,834.2005078996153,17.999999999999998,3725.061523343512,384.18752889219317,387.0683829528255,794.5147575630351,233.9591386135032,821.8007411816864,0.0,0.0,0.0,0.0,0.0 
 12/21  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.217910995258889,376.07436707173658,0.0,17.999999999999909,60.21727460958755,0.0,17.99999999999465,207.7200984727242,0.0,18.0,0.0,67.91972315452495,17.966748043767525,0.0,896.4343155482352,18.0,3378.03324178842,328.46618411180716,354.4386937206221,692.1593285357021,143.96634591825157,755.471715361769,0.0,0.0,0.0,0.0,0.0 
 12/21  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.237066974417873,327.54887655977657,0.0,17.99999999999998,39.434749808225209,0.0,17.999999999998445,160.56709549626249,0.0,18.0,0.0,100.63523988036468,17.988904248421645,0.0,933.2670651399517,17.999999999999994,2996.4279744198645,267.6793102541089,309.13449110299777,598.7271220646646,45.81948102387758,671.536595833947,0.0,0.0,0.0,0.0,0.0 
 12/21  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.271418195315852,337.88925877749446,0.0,17.999999999999994,43.21127815497948,0.0,17.99999999999955,171.5856241497786,0.0,18.0,0.0,106.70319654509058,17.996300489792995,0.0,877.7448979025398,18.000000000000008,2967.1022385686694,271.35309186087269,299.5749852328109,562.0926249355285,67.9985871003823,662.5519752988066,0.0,0.0,0.0,0.0,0.0 
 12/21  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.323771080981685,3887.574153816642,0.0,20.65703765650376,1973.0637919751974,0.0,21.104647567669024,3987.7697545238345,0.0,20.895855839610364,2160.4461583277659,0.0,21.639117750954534,4291.517908207909,0.0,20.47707431019285,20504.239102536798,3967.099604700192,2370.1810266984896,3068.762678199273,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/21  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.608512101430982,3173.4682337924907,0.0,21.90128218114102,1291.7014871739025,0.0,21.937132891119768,2997.9556490878355,0.0,21.965719660100434,1076.4257763019417,0.0,21.9691887121546,3849.307114008834,0.0,21.83476445791579,16544.246775582316,3244.4382843937698,1656.6608642357908,1893.0030298384414,5010.641881359208,3635.9717416148375,0.0,0.0,0.0,0.0,0.0 
 12/21  10:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.957254553925143,2146.955269537306,0.0,21.98514889204918,903.844840415255,0.0,21.98694110756044,2109.9277641687069,0.0,21.996536578494017,796.301644457682,0.0,21.992467831946269,2734.0479286558559,0.0,21.989083274199545,12541.482674419138,2125.692840953835,1221.0723382758798,1574.7269282251976,3830.790884290992,2685.6687085329656,0.0,0.0,0.0,0.0,0.0 
 12/21  11:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.334279622384905,1427.3689151386325,0.0,21.997872200023559,648.1351732382086,0.0,21.99742708520884,1605.7766578381034,0.0,21.999858681885045,562.049960959886,0.0,21.998290681166389,2262.6806786048707,0.0,21.999493158381818,10315.859302890687,1390.6425142672097,960.1593836620228,1338.2767813364345,3344.8825148045077,2178.367134680244,0.0,0.0,0.0,0.0,0.0 
 12/21  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.70569131547465,1462.6465353592803,0.0,21.999791034864495,625.708114696235,0.0,21.999595899434266,1492.312785970018,0.0,22.000174132446085,511.58703371108779,0.0,21.99969209860838,2042.0574568959,0.0,22.000162908283728,9837.55816207538,1416.847505389745,923.1389915616996,1260.2361416222339,3089.4830796743619,2044.3214696870724,0.0,0.0,0.0,0.0,0.0 
 12/21  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.05903765600632,1364.4362048334652,0.0,22.000068992459924,613.3165288220548,0.0,22.00002728097239,1451.3134091864809,0.0,22.000160351817905,477.2490980696057,0.0,22.000006308961497,2064.796833632054,0.0,22.000148366387429,9673.502909466177,1318.2875023520383,910.5146427363779,1225.7474047469717,3112.1291140814034,2003.2932714091167,0.0,0.0,0.0,0.0,0.0 
 12/21  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.374750853147667,1379.0631974409635,0.0,22.00011410936534,611.2946950061264,0.0,22.00011327867865,1440.0909698319816,0.0,22.000148990104738,453.71523348543317,0.0,22.00007588898834,1993.4605256842143,0.0,22.00012854239398,9581.077842513798,1332.9358873022782,908.5965221654078,1202.480192232419,3041.2236796454219,1992.3105870280029,0.0,0.0,0.0,0.0,0.0 
 12/21  15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.642467794307187,1345.808779208748,0.0,22.000011856183048,575.3873848682551,0.0,22.000018588444584,1346.6149490831577,0.0,22.000008398991,407.65340365541217,0.0,22.00001554949269,1686.3980495357747,0.0,22.00000369207084,9065.850505780672,1299.8029986118809,872.734859069664,1156.4483397016439,2734.36166754236,1898.971666714855,0.0,0.0,0.0,0.0,0.0 
 12/21  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.847971081795432,1565.7013564927984,0.0,22.000003148642784,648.1279378881836,0.0,22.000006337780719,1503.9372208850683,0.0,22.000001603975659,481.70876534601487,0.0,22.00000600745536,1787.5977919627395,0.0,22.000000499194785,9591.146118342265,1513.0542914592207,932.1523990876017,1203.8370286739137,2802.2597137544996,2036.3117112267617,0.0,0.0,0.0,0.0,0.0 
 12/21  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.997414490326986,75.33611933402759,2514.4154684318357,18.05042830705226,0.0,1263.9772264380147,18.075568272465455,0.0,2440.579201483344,18.13137127517697,0.0,1399.2699432930857,18.091823537341449,0.0,4020.025506964769,18.24747302652112,2480.457643342784,52.22160568644358,2.88420782804851,9.097986904508513,0.0,0.0,168.26476773841223,40.13904282646139,31.87501892502474,753.3337325667445,319.1103067268722 
 12/21  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.869021548636834,0.0,645.8235198648572,18.000026229710163,0.0,442.3998993508212,17.999816917095055,0.0,788.5276614511881,17.999840048487248,0.0,605.096260291296,17.999599639735185,0.0,1839.1293946063434,18.00024437075163,1271.6024347013666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.07146056109796,0.0 
 12/21  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.736624131159174,0.0,677.534626295128,17.999982908123319,0.0,421.5727628365694,17.999877859709885,0.0,807.1898561494218,17.999894877885138,0.0,579.5323395472278,17.99975678092351,0.0,2113.9177392390517,18.00035085933307,1354.2520348765675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.72106073629909,0.0 
 12/21  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.616138990818847,0.0,316.2122443620683,17.999967197695339,0.0,255.2937431522978,17.999940551199637,0.0,469.8808276102245,17.999942684556687,0.0,424.1185753432419,17.999906016033156,0.0,1677.163468362181,18.000217434202705,1341.6109793075933,0.0,0.0,118.69401522207012,0.0,0.0,0.0,0.0,0.0,119.3859899452546,0.0 
 12/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.504722859068436,0.0,197.03042066765193,17.999982444828075,0.0,198.37308895189472,17.9999470397923,0.0,352.10144883113756,17.999991015043205,0.0,358.4344952921283,17.999968536488838,0.0,1518.4049861434892,18.00013809987381,1404.2253692928969,0.0,0.0,184.34977001658735,0.0,45.78807055372242,0.0,0.0,0.0,70.55655458231851,0.0 
 12/21  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.4030692177287,0.0,209.09688137363174,17.999984307691724,0.0,201.17058794277546,17.999952059992745,0.0,365.9996175611104,17.999998588549209,0.0,361.24969321472966,17.99998945124917,0.0,1567.5907785929058,18.000156428552218,1403.15945619834,0.0,0.0,181.5210622475879,0.0,31.88242183655032,0.0,0.0,0.0,86.22499797393339,0.0 
 12/21  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.308651693559709,0.0,38.07236730101795,17.999992489686155,0.0,126.90583798887838,17.99998599289902,0.0,197.02114257147333,17.999999779162118,0.0,286.9078235435172,17.999996473624806,0.0,1307.4848401187315,18.000027323770725,1691.3164776064714,0.0,80.67935963066583,282.4117121220036,0.0,220.76954714360859,0.0,0.0,0.0,3.9248845699250736,0.0 
 12/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.216887458142632,0.0,181.61166064075315,17.99999408026172,0.0,187.48935283903939,17.99999589043916,0.0,340.9006517409498,17.999999965260505,0.0,347.4439280141596,17.9999988165964,0.0,1572.6959744381257,18.000135060188368,1509.6825237401736,0.0,20.095993433167484,221.8863708891133,0.0,76.91112265417894,0.0,0.0,0.0,87.25806262344544,0.0 
 12/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.130705252533307,0.0,82.49447901553958,17.999994946655727,0.0,144.52958916054468,17.999998796829158,0.0,242.26095983522647,17.999999994550238,0.0,304.4525281012602,17.99999960366237,0.0,1411.336372043676,18.000074309921119,1643.7358724566787,0.0,63.05010208503956,264.8668350307468,0.0,175.53663545329824,0.0,0.0,0.0,36.75132574732583,0.0 
 12/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.051543766656192,0.0,115.7407199822992,17.999995765447467,0.0,158.45376803677937,17.99999964735008,0.0,275.69962098188446,17.99999999914383,0.0,318.36442064190399,17.999999867124975,0.0,1476.9066189636847,18.000095153457328,1602.9693814294658,0.0,49.12691846949813,250.95674052193488,0.0,142.10310699086333,0.0,0.0,0.0,57.25164130690112,0.0 
 12/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.979764256992413,0.0,107.27886439348731,17.999995598656846,0.0,154.65007780886573,17.999999896644753,0.0,267.4237558169416,17.999999999865506,0.0,314.554552165142,17.99999995545628,0.0,1467.5999482241173,18.00009328572118,1615.9156695700795,0.0,52.92767836741377,254.75993341764974,0.0,150.3742987614723,0.0,0.0,0.0,54.32278488327526,0.0 
 12/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.915733089440476,0.0,120.82437449784084,17.999995563825804,0.0,160.3497390159364,17.999999969692938,0.0,281.0983621707346,17.999999999978859,0.0,320.25251194364957,17.99999998506067,0.0,1495.3732975041745,18.000104795286853,1599.481729341957,0.0,47.22868868035447,249.06245351025229,0.0,136.70207303570354,0.0,0.0,0.0,62.95753997537854,0.0 
 12/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.857989277312555,0.0,94.93428664684325,17.999995654968047,0.0,149.18882871908773,17.999999991117418,0.0,255.3723273087353,17.999999999996679,0.0,309.0896338674729,17.999999994991986,0.0,1453.95982314925,18.00008768543159,1634.5901550228314,0.0,58.38859924265919,260.22243821300079,0.0,162.42453391506533,0.0,0.0,0.0,50.023609511837438,0.0 
 12/22  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.805871680561318,0.0,109.81569195487646,17.99999591183119,0.0,155.50019159255226,17.999999997395304,0.0,270.3518064936734,17.999999999999479,0.0,315.40143223060388,17.999999998320413,0.0,1483.1753109497259,18.00009803591661,1616.0942553619748,0.0,52.0779922230878,253.91141886056179,0.0,147.44759390412026,0.0,0.0,0.0,59.12627623393674,0.0 
 12/22  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.759045857053012,0.0,165.82979066157533,17.999998346208128,0.0,179.46622520627899,17.9999999992351,0.0,326.3875102757147,17.99999999999992,0.0,339.3724032308992,17.999999999435937,0.0,1582.86590977078,18.00013449531432,1542.1181201925074,0.0,27.999980379682517,229.72064073969629,0.0,91.25487304727764,0.0,0.0,0.0,89.61165188558272,0.0 
 12/22  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.725934686454297,3901.464299619406,0.0,21.09326524175825,1993.4443390615502,0.0,21.567820977808294,4017.3911629476158,0.0,21.292583020266436,1981.7674811561959,0.0,21.730368406893228,3941.726611845017,0.0,21.626774550567814,19923.486716514297,3967.099604700191,2370.181026698489,2822.17020026121,5041.512008496943,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/22  09:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.955530167418525,2467.693106173385,0.0,21.912910941992707,964.0897817053643,0.0,21.940611309527623,2265.633421913537,0.0,21.95548101043238,833.0272888606564,0.0,21.955534518959654,2327.5893590397038,0.0,21.985150257183503,12911.040502677943,2545.418255862958,1308.448962758651,1631.0884212863867,3432.9003166177178,2889.653572011962,0.0,0.0,0.0,0.0,0.0 
 12/22  10:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.205170325242932,1493.7521905647118,0.0,21.997207333821213,644.5181025234106,0.0,21.996098088526496,1557.9019060134788,0.0,21.999448635247864,580.8208836285885,0.0,21.995887230324106,1966.1267286537787,0.0,21.99993800702875,9952.298472830555,1450.5831472303583,943.432970666491,1330.9056365270342,3013.5239875122745,2110.321756754128,0.0,0.0,0.0,0.0,0.0 
 12/22  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.477793068179557,1258.4361045538572,0.0,21.999254397411304,532.0717818435905,0.0,21.998664555827774,1332.384296051132,0.0,21.99989418965576,443.5337509085866,0.0,21.99840600743222,1752.4022915181923,0.0,21.99999157088142,9023.229206349586,1213.0798678232894,829.8239062811847,1192.6195559241319,2799.75047677166,1884.4244254090532,0.0,0.0,0.0,0.0,0.0 
 12/22  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.767864781698169,960.2063869082285,0.0,21.999800622544215,442.44759778531627,0.0,21.999542346951786,1092.6727674364866,0.0,21.99997965831561,334.6274412978073,0.0,21.999381465025448,1510.3700119982032,0.0,21.999998851262128,8043.401742157611,914.27086815251,739.8107941547736,1083.347353824046,2557.7577432617206,1644.6840086242926,0.0,0.0,0.0,0.0,0.0 
 12/22  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.063224044410853,875.8850947822066,0.0,21.99994682679922,440.42177729846119,0.0,21.99984350172875,1073.0118292217258,0.0,21.999996100883004,300.1640527111749,0.0,21.999760463977059,1574.186466862634,0.0,21.999999844024598,7865.479059100136,823.076625968689,724.2096786701271,1021.8628499337957,2587.942878915358,1604.8560514718968,0.0,0.0,0.0,0.0,0.0 
 12/22  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.339620874752847,809.738573643408,0.0,21.999985799699759,417.0547392553335,0.0,21.99994642435307,1012.5527255462048,0.0,21.999999251476539,239.027187069516,0.0,21.999907139661326,1426.7979502416202,0.0,21.99999997878062,7505.934626239301,756.8284088718407,700.6783037372888,960.4514594038966,2440.238977696422,1544.2065023895853,0.0,0.0,0.0,0.0,0.0 
 12/22  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.57298144396923,1015.2851346446496,0.0,21.99999621000375,468.81568221463297,0.0,21.99998166796107,1120.9834830435348,0.0,21.999999856401887,276.601411538355,0.0,21.999964017760705,1433.7866996224239,0.0,21.99999999711569,7916.139152235283,962.3585058075372,752.4167866474463,997.9962520521475,2447.224936924093,1652.6116966637906,0.0,0.0,0.0,0.0,0.0 
 12/22  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74214927055557,1111.8653669562573,0.0,21.99999898539564,485.1159248003323,0.0,21.999993711726668,1142.3294791115096,0.0,21.999999972358663,284.5265659883853,0.0,21.999986025149359,1248.5986614344284,0.0,21.999999999606258,7873.1458497215849,1058.9322732208655,768.7081997909118,1005.909664110528,2262.113281801375,1673.9514566576373,0.0,0.0,0.0,0.0,0.0 
 12/22  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.841031711054958,30.074110217669536,2756.910244383119,18.060207573880154,0.0,1382.951305363839,18.075678718143878,0.0,2696.9158893091814,18.140077169636628,0.0,1529.9900593845576,18.091927507678887,0.0,4407.197945944063,18.269904749525315,2661.4544731363778,4.040283473615798,0.0,0.0,0.0,0.0,243.1020220373221,46.145194503538878,34.73144414263486,841.7092220889106,388.19533275008737 
 12/22  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.657469911121806,0.0,813.6736732201025,17.99994246414238,0.0,509.09293825601255,17.9997242376619,0.0,937.0790164538225,17.999720929677708,0.0,678.5636839474801,17.999506752583508,0.0,2072.3295809657809,18.0002294277259,1336.0382429889076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.50726884863907,0.0 
 12/22  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.462058855951275,0.0,781.6354551514678,17.9999743554031,0.0,465.18722899257048,17.999855994360165,0.0,901.2639529358244,17.999831072412627,0.0,626.7007029317665,17.999683521844344,0.0,2254.6405655836276,18.00027657160367,1388.2550624117662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.72408827149777,0.0 
 12/22  20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.272068924479468,0.0,443.16935765223846,17.999997892270828,0.0,308.8269683048211,17.999916417928856,0.0,586.8807397469655,17.99991935388999,0.0,468.26416847590829,17.9998775695358,0.0,1847.474664348677,18.000170704774136,1369.4881913893174,0.0,0.0,100.5467437314868,0.0,0.0,0.0,0.0,0.0,165.4104735175621,0.0 
 12/22  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.08786865816782,0.0,235.46737765912986,17.999991492522719,0.0,214.62705408642615,17.999945706464187,0.0,401.56151101272646,17.999984616560455,0.0,379.85753199360718,17.999952742297674,0.0,1565.9806051578285,18.000090955504346,1390.3977071035416,0.0,0.0,188.90934314405483,0.0,15.830521896896793,0.0,0.0,0.0,82.12686792232162,0.0 
 12/22  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.916639359470495,0.0,217.20567258616303,17.999995101025303,0.0,206.43647064757989,17.99681371110954,0.0,371.19805399623967,17.999997586481677,0.0,364.9882635331005,17.99998417253798,0.0,1576.6645176205348,18.000081740324544,1438.738224450749,0.0,0.0,203.76389199004903,0.0,46.179571781327357,0.0,0.0,0.0,85.26378653910422,0.0 
 12/22  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.759630783126186,0.0,220.56437853749049,17.999995860615419,0.0,206.7867435356793,17.995230300066717,0.0,377.357649437894,17.999999620871287,0.0,364.96407605766947,17.99999469444943,0.0,1606.436098148341,18.000086842230215,1441.428315355696,0.0,0.0,203.777759097214,0.0,40.01618254682704,0.0,0.0,0.0,94.10339957138652,0.0 
