Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.617478882003015,0.0,237.19487141146693,17.999995270377327,0.0,210.63809715566004,17.998574296063095,0.0,395.03261711667076,17.99999994037006,0.0,371.337248233428,17.999998219948293,0.0,1649.7370499205336,18.000097018894047,1430.2123991995164,0.0,0.0,197.39946910833445,0.0,22.34126890335135,0.0,0.0,0.0,106.94068704756204,0.0 
 12/23  01:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.4872714915004,0.0,114.32983151966437,17.999998299352158,0.0,158.23523154378746,17.999582626597574,0.0,274.29176073303827,17.99999999064594,0.0,318.5102385016098,17.999999403919764,0.0,1478.3062710313125,18.000053653069796,1661.5896722810879,0.0,62.61406552657328,276.8654401217639,0.0,163.05457940066118,0.0,0.0,0.0,55.52461309182125,0.0 
 12/23  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.362704726530355,0.0,78.4243120119072,18.00000507829612,0.0,142.4116831092415,17.99987782527088,0.0,239.66875380181683,17.99999999853282,0.0,302.57727785870977,17.999999800414128,0.0,1452.2077243536806,18.00003219917968,1768.8065217861163,0.0,89.22102266095229,314.7178365186826,0.0,214.11459408814697,0.0,0.0,0.0,47.222094378066,0.0 
 12/23  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.239607631481313,0.0,63.09937871469447,18.000010153781454,0.0,135.29260891234936,17.99996422300876,0.0,225.44149421344447,17.999999999769768,0.0,295.3166781575419,17.999999933151189,0.0,1464.1604616836908,18.00001981121137,1860.0964846550058,0.0,109.5546554224431,348.5121863734684,0.0,248.24070878652499,0.0,0.0,0.0,50.25795993230097,0.0 
 12/23  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.114396555881852,66.08046751648908,0.0,18.000002245376384,0.0,79.28784015461133,17.999989542010895,0.0,98.12217958218389,17.999999999963955,0.0,239.23347692785775,17.999999977648544,0.0,1299.027202239114,18.000002787319894,2166.885785182136,5.971516588283209,190.00172163699348,453.51491622874587,0.0,412.22366307841727,0.0,0.0,0.0,1.6429935094277715,0.0 
 12/23  05:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.97854376103129,120.20188973928544,0.0,18.00000049679215,0.0,55.02801092772279,17.999996941831186,0.0,46.34842609597581,17.999999999994356,0.0,214.93450912746358,17.999999992524228,0.0,1288.8555226212275,17.9997964490217,2498.3260015380544,77.95843799397334,249.98548783105469,549.2710249112707,0.0,517.5800766614875,0.0,0.0,0.0,0.0,0.0 
 12/23  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.823346427185684,229.53392220181559,0.0,18.00000010988506,0.0,6.6716180474322759,17.999999105974234,59.62944858117771,0.0,17.999999999999117,0.0,166.5517591494763,17.999999997500404,0.0,1217.9469906493933,17.999799674230194,3066.6158546247777,212.9132259279151,349.5922771729828,700.1652140660443,0.0,700.4141633175667,0.0,0.0,0.0,0.0,0.0 
 12/23  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.642746941794704,241.43052658774787,0.0,18.000000013591064,1.8049054992734455,138.04491973583709,17.7555083950463,69.95494397155471,0.0,17.999999999999927,0.0,158.99427725339229,17.999999999482797,0.0,1287.0308643089514,17.99966434386524,3070.017928185223,236.98678727394936,225.78408420376656,756.4420018288437,0.0,747.2740807383949,0.0,0.0,0.0,0.0,0.0 
 12/23  08:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.458569298094347,3805.5091984388416,0.0,20.94082061593798,1809.3415946917033,0.0,21.25492948546111,3763.768256798059,0.0,20.790179538415658,1918.15600860203,0.0,21.317221403282298,3828.253804206215,0.0,21.36347826371961,20544.228711101856,3967.0996047001924,2370.1810266984896,3108.752286764322,5375.671916581386,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/23  09:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.566265798981679,1981.7317799794997,0.0,21.930876865436919,773.2918131869649,0.0,21.929229470156057,3013.8632485786686,0.0,21.947356824919177,1114.7344968047317,0.0,21.92149943865822,3006.3680716473947,0.0,21.969266889945709,15176.224296138418,2125.4328800543364,1287.7796750654332,2253.2345136878554,4515.083973297915,3891.1622798926098,0.0,0.0,0.0,0.0,0.0 
 12/23  10:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.763079982062843,81.42348966443024,0.0,21.99947885475716,312.28412941512218,0.0,21.998514180421656,2072.313505496202,0.0,21.999894768604013,807.7915316376311,0.0,21.99732947900288,2329.1311851601105,0.0,21.999987087945816,10417.662755623081,109.92624352011836,758.2593904383872,1853.4546459661363,3746.3012693205525,2846.1902322376188,0.0,0.0,0.0,0.0,0.0 
 12/23  11:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.040002020764249,0.0,1289.1767815263593,21.99992388956555,323.00028026639759,0.0,21.999494293615894,1870.3305135549827,0.0,21.999979957286518,664.5405576264539,0.0,21.99897062017932,2092.890738480436,0.0,21.999998260559339,9563.970917948667,0.0,743.9428013776806,1660.4234111832194,3448.7327306915069,2607.3410005559928,0.0,0.0,0.0,0.0,0.0 
 12/23  12:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.41427221106065,0.0,2262.4318890293836,21.99936131121912,437.52964164109428,0.0,21.99989474193002,1601.2813818717578,0.0,21.99999797076061,535.3188709073811,0.0,21.999748076109375,1749.5930124988909,0.0,21.99999988483961,8842.80505856482,0.0,844.8498143939078,1504.1015886129165,3072.071266075436,2318.2514153422919,0.0,0.0,0.0,0.0,0.0 
 12/23  13:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.843782859255118,0.0,2530.4075438552724,21.999780770768063,536.202032520956,0.0,21.999958921991405,1608.6241055030778,0.0,21.999971067395316,423.83282902568137,0.0,21.999939266895724,1811.5906665678463,0.0,21.999994825742264,8728.533874711653,0.0,919.0631853291748,1343.7399300606317,3073.1303108611784,2289.069474320399,0.0,0.0,0.0,0.0,0.0 
 12/23  14:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.256708830186495,0.0,2672.408019119396,21.999642352196454,493.403805112948,0.0,21.99999609535845,1383.2064580976438,0.0,21.99999877148751,38.98579685022128,178.28099373788678,21.696363572850389,1430.7841046868605,0.0,21.999999864052766,7329.411690856285,0.0,851.7138795452257,716.1571956512933,2631.127112953517,2026.8825285659796,0.0,0.0,0.0,0.0,0.0 
 12/23  15:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.61228316475804,0.0,2029.8226568279056,21.99967759632907,575.5271189530613,0.0,21.999999188926908,1491.5110242957113,0.0,21.999999875924386,0.0,290.473840330465,21.925835766197428,1566.9915369606993,0.0,21.999999991024788,7461.802542258598,0.0,920.5230039182567,588.4343084004052,2734.0775462659669,2115.2367095337015,0.0,0.0,0.0,0.0,0.0 
 12/23  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.866047957047408,0.0,1010.4623222789451,21.99989911161807,618.9890441793814,0.0,21.999999867432807,1526.6570055347839,0.0,21.999999993047618,0.0,403.27854453103648,21.98487409679693,1486.7970539612907,0.0,21.99999999974429,7491.098500273178,0.0,988.5479755519157,496.50112802044466,2715.3017483298779,2187.216674230672,0.0,0.0,0.0,0.0,0.0 
 12/23  17:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.910031367731816,0.0,3448.7001444663285,18.077130096756819,1.514557439570126,1256.7200208332029,18.074800634166935,0.0,2383.401287217687,18.12280497394484,0.0,1731.8587010373167,18.0905037771084,0.0,4267.672153525451,18.243334434378228,2650.392880488622,0.0,15.760908848945079,3.3596011487631758,0.0,0.0,406.23011939567308,38.388910741777589,41.976191666831777,755.9256423108909,285.2205322354722 
 12/23  18:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.635214597578299,0.0,1017.9818943426744,17.999936441112316,0.0,358.0221307759148,17.999780219051535,0.0,573.7322278333049,18.000000000000619,0.0,712.8007221326734,17.99981572557375,0.0,1816.1027437023404,18.000000000000015,1388.4381118619675,0.0,0.0,104.6845408326756,0.0,30.14402004490059,0.0,0.0,0.0,150.07857684412287,0.0 
 12/23  19:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.314237446389119,0.0,601.8163802420036,17.99997246528408,0.0,265.22499213675885,17.999954480383985,0.0,452.30757624122819,18.000000000000065,0.0,522.3827618747755,17.999955099616906,0.0,1872.7621392050947,18.0,1832.6187225210579,0.0,77.58073987175631,317.3765323518753,0.0,168.32103414967475,0.0,0.0,0.0,165.809442007483,0.0 
 12/23  20:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.976418191521569,0.0,211.62095627633927,17.999990547584678,0.0,144.0828654121342,17.999990008201935,0.0,221.5496555778377,18.000002671866935,0.0,350.00895547472239,17.999992929974547,0.0,1567.1756392886649,18.00003984663921,2270.695936058991,0.0,198.69323016671127,489.69927847944668,0.0,399.03435370021625,0.0,0.0,0.0,79.73809957234858,0.0 
 12/23  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.660308263336955,172.74122696925634,0.0,17.99999893940415,1.0407500495307432,133.66894965878329,17.76638275045581,83.80493703441607,0.0,17.999997999401605,0.0,187.77452877211909,18.00000538470406,0.0,1188.6115670612383,18.000044079720689,2958.4545391797857,161.60933403979727,216.86324244452588,700.8074538546803,34.62512224972971,741.0184124507839,0.0,0.0,0.0,0.0,0.0 
 12/23  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.358061501829166,261.08526099640405,0.0,17.999999605368708,22.461557107938917,8.544904450436207,17.95941840672475,129.7243220098967,0.0,17.999996181790679,0.0,148.3582075963277,18.000007306015037,0.0,1155.200623394985,18.000037677650835,3355.8431533797,249.95067958126584,407.2151736382134,740.2118524929184,68.00194834499377,786.9325251820404,0.0,0.0,0.0,0.0,0.0 
 12/23  23:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.07532852745018,384.3250507316652,0.0,17.99999997055632,68.94976931662314,0.0,17.994933418911839,232.17700360407708,0.0,17.99999985079106,0.0,94.74017088753954,18.00000116149638,0.0,1029.646531440144,18.000001060798917,3893.1059063206159,379.8884740610182,452.52000465800509,820.6268787392526,227.07493034702316,909.4646443750488,0.0,0.0,0.0,0.0,0.0 
 12/23  24:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.824551248954176,409.20830537477289,0.0,17.999999993519365,83.76607580500422,0.0,17.998524862143957,247.9749010686155,0.0,17.99999997675616,0.0,83.04885217133142,18.000000386897349,0.0,1010.4744559250039,18.00000014206989,3876.3420841118347,398.0364403310253,451.7629798371675,805.3808015050398,212.5739454966094,905.0569428017241,0.0,0.0,0.0,0.0,0.0 
 12/24  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.600627216822208,3830.3364107817494,0.0,20.484284009465683,1854.9585186652738,0.0,20.785141016549177,3801.7615009447588,0.0,20.629961647129539,1963.1661282279955,0.0,21.21042816656324,3896.961515353747,0.0,21.153712266458638,20544.228711101845,3967.099604700192,2370.1810266984896,3108.752286764321,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/24  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.61068676408805,3446.9800625535879,0.0,21.803517621912005,1472.1539471122426,0.0,21.88517119986053,3270.7687684726186,0.0,21.884379020619869,1244.0851896414422,0.0,21.909594746905677,3312.107524432173,0.0,21.91512419065312,17943.632752701906,3621.6054261770698,1990.4199599625909,2341.001378759459,4768.137661549292,4118.937352113224,0.0,0.0,0.0,0.0,0.0 
 12/24  03:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.6637514176534,2732.160586522401,0.0,21.998544080424055,1156.993432778865,0.0,21.9976192564499,2535.272582960919,0.0,21.9997726568458,1026.060476576933,0.0,21.996956429759643,2772.293481222746,0.0,21.999965001686367,15042.247003960654,2761.8032419360135,1603.6434717335929,2072.563856796304,4190.68387210245,3310.0215872520277,0.0,0.0,0.0,0.0,0.0 
 12/24  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.70956619493429,2563.5741304516125,0.0,21.99961501833351,1065.5542190584575,0.0,21.999191773342749,2380.3005658749937,0.0,21.99995684110945,924.7201770176062,0.0,21.998829262295446,2530.2466285089587,0.0,21.999995302969109,14281.022692473356,2592.0549131460827,1511.4799527187609,1970.4602510965859,3948.616658320043,3154.8799430516148,0.0,0.0,0.0,0.0,0.0 
 12/24  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.752470850484745,2466.3285172226499,0.0,21.999898198854088,1015.6124762498102,0.0,21.99972560813623,2277.644867289754,0.0,21.99999180620095,881.6202108135731,0.0,21.99954964069115,2412.149808584958,0.0,21.999999369568387,13869.062805826845,2494.501220986629,1461.2911607128024,1927.0618241790365,3830.492313896229,3052.1853119118798,0.0,0.0,0.0,0.0,0.0 
 12/24  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.792346985527744,2322.3972214746265,0.0,21.99997302271301,952.0046512151257,0.0,21.999906678695895,2136.780221052528,0.0,21.999998440619753,819.6745877429794,0.0,21.999826467158017,2185.7546283744679,0.0,21.99999991512485,13232.065284036125,2350.48792650467,1397.6004997572418,1865.0044186073045,3604.1229651352234,2911.3184998914177,0.0,0.0,0.0,0.0,0.0 
 12/24  07:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.82804339842612,2244.131235571276,0.0,21.99999283994999,917.0489279547392,0.0,21.999968220431155,2058.4388358456437,0.0,21.999999702710455,785.2932690323814,0.0,21.99993305364248,2042.3089401908647,0.0,21.999999988547978,12946.621800895935,2277.8018529488647,1373.8194222040229,1852.985438462699,3488.7030439896277,2849.7810691504539,0.0,0.0,0.0,0.0,0.0 
 12/24  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.865168037317213,2211.541104520231,0.0,21.999998105761205,875.6043203532699,0.0,21.99998920615672,2154.4403810966125,0.0,21.999999943524796,824.9439790837987,0.0,21.999974235972489,2267.187044343709,0.0,21.999999998461779,13232.904007856438,2245.2034334249349,1332.3640366699713,1892.5977614078664,3713.4651913555087,2945.74261085789,0.0,0.0,0.0,0.0,0.0 
 12/24  09:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.95831924666942,839.8595558282905,0.0,21.999999498473885,311.0292165550909,0.0,21.999996331504428,1980.5986622000365,0.0,21.99999998926205,741.5070547134401,0.0,21.999990078752274,2120.91349973666,0.0,21.999999999793159,10807.834340176636,867.8584478152292,756.4919840564928,1786.4288114603897,3538.7049125429255,2754.8192101613306,0.0,0.0,0.0,0.0,0.0 
 12/24  10:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.13479442574605,0.0,367.44857346505889,21.999996781684869,105.17687591126105,0.0,21.999998752591354,1769.0181156612189,0.0,21.999999997957013,635.295442776217,0.0,21.999996177820365,1936.9163814731747,0.0,21.99999999997216,9059.205567894449,0.0,525.9311490001778,1630.7543517037605,3292.8555250758824,2506.1335679743599,0.0,0.0,0.0,0.0,0.0 
 12/24  11:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.416361156283188,0.0,1421.1199032390633,21.99998323628271,236.58443339409497,0.0,21.9999995768562,1733.6572711256413,0.0,21.999999999612574,601.5637965826054,0.0,21.99999853080023,2016.8168439839283,0.0,21.99999999999627,9013.72462426504,0.0,630.5006035450738,1543.4056927548225,3305.7161471199167,2430.5712067049578,0.0,0.0,0.0,0.0,0.0 
 12/24  12:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.764349970793555,0.0,2163.673664565964,21.99975098354122,412.52284338370876,0.0,21.999999912367053,1575.3630226870328,0.0,21.99999999996101,516.635445466587,0.0,21.999999642013749,1835.5205365026782,0.0,21.99999999999975,8593.29805866997,0.0,781.8353287576069,1409.3573613059094,3063.10375926101,2235.470635205177,0.0,0.0,0.0,0.0,0.0 
 12/24  13:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.167068182734483,0.0,2684.9835821400458,21.999831814549986,400.8013915977349,0.0,22.00000813455852,1303.4843574129296,0.0,22.000013462472979,283.6717249845865,0.0,22.00000463280511,1418.2481507700764,0.0,22.000011599202457,7488.13628150476,0.0,745.5909030034038,1127.4191655119253,2584.716163794389,1926.8790750547733,0.0,0.0,0.0,0.0,0.0 
 12/24  14:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.58450684804447,0.0,2585.390430836779,21.999872235855866,437.3717687171984,0.0,22.000017958572739,1261.2103208977233,0.0,22.00003068409737,0.0,39.53049151470486,21.999999628122454,1340.8891469816923,0.0,22.000024814584415,7004.149508668899,0.0,771.0338172901309,782.0742640574745,2479.583568058915,1867.9268851221103,0.0,0.0,0.0,0.0,0.0 
 12/24  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.94336202762136,0.0,1874.1619836417345,21.999919814878046,520.212274054355,0.0,22.000026863396866,1368.7678264693228,0.0,22.000040407179975,0.0,268.42139873985618,21.99998597358227,1450.7229747401498,0.0,22.000034000110217,7076.451345223632,0.0,853.9958859210087,553.5088376293606,2589.7386450157575,1975.6770025172373,0.0,0.0,0.0,0.0,0.0 
 12/24  16:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.16623936250484,0.0,702.363928994273,21.999950401878178,612.2842633332612,0.0,22.00000438227879,1514.3588055426299,0.0,22.000002258803919,0.0,261.9115109540717,21.999997143322628,1532.8756115163442,0.0,22.00000096606112,7574.346760361304,0.0,970.5795195265727,609.0633905772751,2733.1489792847207,2158.023896832469,0.0,0.0,0.0,0.0,0.0 
 12/24  17:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.189312222037019,784.0494977360449,0.0,21.99998684949078,679.2172745760227,0.0,22.000001491656034,1610.5431215187519,0.0,22.00000043034155,252.86678846569795,0.0,21.99999889841721,1516.5399983498656,0.0,22.000000130228576,9088.848260656632,774.1535170498604,1048.779358391128,1146.2343769549389,2745.0326153144458,2271.1174188059915,0.0,0.0,0.0,0.0,0.0 
 12/24  18:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.12998363576294,1494.6644152165446,0.0,21.99999651336103,750.5248953907212,0.0,22.00000050771982,1737.145906450035,0.0,22.000000081984174,481.1558642470209,0.0,21.999999575222458,1636.9079813210129,0.0,22.00000001755431,10731.435164514418,1510.459185847576,1171.4903678194403,1477.2938035616922,2993.8637254786137,2474.797107666828,0.0,0.0,0.0,0.0,0.0 
 12/24  19:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.005330224529627,1863.2821122019869,0.0,21.999999077621113,829.6198836054891,0.0,22.000000172499374,1898.1182913961912,0.0,22.000000015580008,627.1712767703648,0.0,21.99999983648125,1866.9869747985295,0.0,22.000000002358818,11799.19178657678,1884.6149373319,1261.6690530370589,1645.465893824102,3251.556526703233,2652.3544015402155,0.0,0.0,0.0,0.0,0.0 
 12/24  20:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.852534160009364,1962.7961023228109,0.0,21.99999975559798,831.848725419647,0.0,22.000000058682898,1889.2771129601015,0.0,22.000000002965959,665.2728611095872,0.0,21.999999936977845,1807.2619848818786,0.0,22.00000000031766,11971.01807214431,1990.8270482296057,1277.3023969325248,1710.36762631927,3225.3693350865426,2663.620691436101,0.0,0.0,0.0,0.0,0.0 
 12/24  21:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.693766893469318,2112.031909550751,0.0,21.999999935335948,876.3249461975493,0.0,22.00000001993915,1984.7945307475448,0.0,22.000000000563689,727.5939843245651,0.0,21.999999975738154,1956.071803975272,0.0,22.00000000004269,12470.582913282224,2140.0128402496095,1321.6848533362123,1772.502957909978,3373.881595562989,2758.9696920831677,0.0,0.0,0.0,0.0,0.0 
 12/24  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.53675937771487,2115.791244746524,0.0,21.999999982853376,868.2459083578078,0.0,22.000000006787,1959.4701990024924,0.0,22.00000000010739,728.347551509889,0.0,21.999999990644363,1849.1043197634254,0.0,22.000000000005757,12601.678577453382,2161.5624153397745,1349.2033690479287,1844.4612462851497,3355.907393397588,2787.0131792426725,0.0,0.0,0.0,0.0,0.0 
 12/24  23:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.37467838245012,2173.7141124632128,0.0,21.999999995453359,889.3460901852095,0.0,22.000000002310125,2003.246630094949,0.0,22.000000000020458,753.7764407236718,0.0,21.999999996392519,1890.9321652327045,0.0,22.000000000000776,12891.567804716093,2226.1388287264514,1383.6192458517062,1896.5278033188677,3431.005584404166,2850.745368274633,0.0,0.0,0.0,0.0,0.0 
 12/24  24:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.210434037927859,2221.544667068345,0.0,21.99999999879441,908.5820387612675,0.0,22.00000000078628,2043.59119130208,0.0,22.000000000003895,775.159654239751,0.0,21.999999998609046,1929.4135902159597,0.0,22.00000000000011,13143.238026477453,2279.5931683502255,1414.101033131306,1940.4000344894562,3497.6370782552755,2907.975738110921,0.0,0.0,0.0,0.0,0.0 
 12/25  01:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05166127582344,126.57949805868073,2012.6481368507703,18.049799825388946,21.252977329594388,1043.6225928859342,18.074642735876997,0.0,1954.0305404086055,18.109267122202899,2.4053082812358754,1149.7521960019429,18.090702978183498,0.0,3792.3179944212736,18.215174979369686,2319.5524346445556,112.40163954361734,42.77682533707944,67.36089693820051,0.0,2.7810676982462869,110.0803449417573,33.178383231359187,24.773406637825226,635.4805465799134,187.1883495962894 
 12/25  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.655677028837863,0.0,629.8475491139261,18.00744470869487,0.0,422.3341980197779,18.015374326817399,0.0,783.3148273777758,18.010918450043314,0.0,575.0966598343521,18.02217824344743,0.0,2358.7772577976454,18.014226817430424,1824.8575397842215,0.0,28.139341718206237,330.25530537258205,0.0,67.47833019404291,0.0,0.0,0.0,295.45358835912199,0.0 
 12/25  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.308613202849799,0.0,224.64676517059207,18.00111221697366,0.0,217.41143222344045,18.003191701492079,0.0,382.87305383371588,18.001105297872767,0.0,372.8938924355475,18.005431405723507,0.0,1874.6627976534406,18.000964287907594,2205.253888871619,0.0,148.31420639722487,513.5025974204741,0.0,273.47305531992739,0.0,0.0,0.0,166.43305559372397,0.0 
 12/25  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.017032952988611,121.41384880411533,0.0,18.00009485453212,0.0,56.88121157189744,18.000447225780147,0.0,49.256018991819477,18.000050801493765,0.0,217.79489305381686,18.000959416418899,0.0,1512.8235775451367,18.00002744200892,2989.1696051862229,122.44975021283706,334.67275813603569,719.4949819648008,0.0,644.8181899293402,0.0,0.0,0.0,64.20295080293985,0.0 
 12/25  05:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.758413419691549,91.54403854257635,0.0,18.00002102487743,0.0,63.29671987160236,18.00013100253471,0.0,80.28426615139233,18.000007976551374,0.0,223.61650558161728,18.000321441043835,0.0,1648.3138071614408,18.000003720279353,3062.3681408453014,104.93609970977896,352.951809295033,763.0306197377076,0.0,650.6110954008124,0.0,0.0,0.0,87.30754256170103,0.0 
 12/25  06:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.510611853411435,196.5561843388441,0.0,18.000004656774715,0.0,14.804294113517245,18.000038348544814,23.870060030152673,0.0,18.000001251359163,0.0,174.90849701228036,18.000107625866119,0.0,1507.3992428906855,18.000000503684367,3328.44318621591,209.968311122231,401.4908867343861,811.8354714272721,0.0,754.7507392499274,0.0,0.0,0.0,46.86680354182467,0.0 
 12/25  07:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.278575806526728,305.08342997543607,0.0,18.000001030135249,33.599681417863397,0.0,18.000011213730237,131.6326240515773,0.0,18.000000196036408,0.0,126.3761533342913,18.000035998287328,0.0,1346.362129330772,18.001491236358548,3594.424941051252,318.4579777550985,449.82542610322425,860.2376425428157,0.0,862.3729205098455,0.0,0.0,0.0,0.0,0.0 
 12/25  08:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.083387962174733,3781.425751225709,0.0,20.701929690181215,1792.7194932441517,0.0,21.013652012258555,3734.5025293714495,0.0,20.649111397102769,1878.6412708510498,0.0,21.135790781303844,3858.9906725620969,0.0,20.392947760317428,20544.228711101852,3967.099604700191,2370.18102669849,3108.752286764323,5375.671916581384,4618.992902217196,0.0,0.0,0.0,0.0,0.0 
 12/25  09:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.16502622866967,2007.1043654558453,0.0,21.937966490699894,796.8265299647687,0.0,21.93078059699336,2989.063701283404,0.0,21.931742690241387,1121.3485967128646,0.0,21.926326683474679,3449.285874497129,0.0,21.831363511965859,15490.353621692315,2136.890438987455,1290.2645017412825,2213.0190815621269,4923.656405797563,3822.9922194636189,0.0,0.0,0.0,0.0,0.0 
 12/25  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.418504527565018,0.0,106.2717368235244,21.999883534788645,236.6086397019444,0.0,21.99959886321263,1923.6681881189025,0.0,21.999981518069189,741.2836105812976,0.0,21.999194373458896,2045.219170995305,0.0,21.999994147924455,9299.781677690864,0.0,620.2186938480111,1662.510340942714,3308.422106031378,2605.099562728492,0.0,0.0,0.0,0.0,0.0 
 12/25  11:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.792933725198254,0.0,1449.4292262276177,22.000007129342849,244.18009833421002,0.0,21.99991662662315,1712.7081145217576,0.0,21.999998131635036,598.086559415211,0.0,21.999803021953587,2033.015309301782,0.0,21.999999613138603,8675.062497704774,0.0,589.7090537278193,1443.2146502841393,3201.3661605592635,2337.2416589932847,0.0,0.0,0.0,0.0,0.0 
 12/25  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.283438669030538,0.0,2201.679099713073,21.9999515793835,344.21967623885396,0.0,22.00003036888236,1417.8455259371622,0.0,22.00012015796419,451.318057334669,0.0,22.000032399241378,1694.6770871460913,0.0,22.000111292571487,7744.69516804645,0.0,653.9701292411976,1224.9270727584163,2773.5776095891908,1988.6893823173767,0.0,0.0,0.0,0.0,0.0 
 12/25  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.816416960953623,0.0,2602.299123117713,21.999897570541319,376.4143940224094,0.0,22.000055030988429,1258.7920598844726,0.0,22.000116763404337,267.2191313445901,0.0,22.00004944022602,1484.1562482244172,0.0,22.000109528188739,7129.05682725863,0.0,672.7054393139135,1013.9626246687785,2529.4005365567456,1809.457252578923,0.0,0.0,0.0,0.0,0.0 
 12/25  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.307876185535016,0.0,1642.404901002004,21.999928028348099,355.55525163066889,0.0,22.00005699767366,1073.921550656251,0.0,22.00009542556665,40.27790796579848,0.0,22.000018084201956,1298.8713807653258,0.0,22.000084644118379,6339.446280256528,0.0,627.3006197383706,737.9840175374213,2282.8201577421179,1587.8105110983502,0.0,0.0,0.0,0.0,0.0 
 12/25  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.725886815083834,0.0,1374.1936437772434,21.999932260334597,385.8103030404427,0.0,22.00005949362181,1054.4243216235819,0.0,22.000088309117726,0.0,229.68397354218269,21.999973609010508,1119.7886533827728,0.0,22.000068313988025,5979.6062905724179,0.0,668.7453192612795,490.4974365005677,2131.7406917360729,1585.091868934229,0.0,0.0,0.0,0.0,0.0 
 12/25  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.014251718749546,0.0,165.754019056787,21.999963744416573,499.347516989812,0.0,22.000009786866113,1251.5950065569687,0.0,22.000004996898168,0.0,64.32530692568162,21.99999458228862,1300.405439508775,0.0,22.000001971594647,6730.524084667602,0.0,795.7526439148853,682.7224578061969,2346.0220839597056,1802.4959248465462,0.0,0.0,0.0,0.0,0.0 
 12/25  17:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.131821925547898,0.0,4277.293706103378,18.09351313591487,0.0,1389.0655824408346,18.07503958972862,0.0,2678.7982761345626,18.1324618862958,0.0,1690.1293123107685,18.091118273925987,0.0,4549.232461674974,18.260927846891439,2968.9276432596077,0.0,0.0,0.0,0.0,0.0,594.8970485361941,44.295165007997457,39.48245917077429,824.5052984613858,362.2166979429877 
 12/25  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.909415044173856,0.0,1099.6692460714867,17.999947784114224,0.0,477.50581410586258,17.999745917009844,0.0,843.8048316584614,17.99976928976334,0.0,743.5421306229482,17.999454832800948,0.0,2107.502405369768,18.000018117141424,1334.7693548611088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.23838072084028,0.0 
 12/25  19:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.63216429565867,0.0,906.8543981965349,17.999966914168785,0.0,442.31119726463478,17.999854112931556,0.0,846.5783802298788,17.99984893861753,0.0,653.3848253251117,17.999789008935129,0.0,2370.111652476555,18.00000245959569,1493.902975224063,0.0,0.0,88.85345087539338,0.0,0.0,0.0,0.0,0.0,301.51855020840147,0.0 
 12/25  20:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.34095994491648,0.0,457.12897361746129,17.99997933471551,0.0,272.60232528997678,17.99995018890891,0.0,509.65717255978145,17.999971091693128,0.0,456.98900680917816,17.999918398792837,0.0,1925.641002604846,18.000000333457185,1678.557221093524,0.0,32.579031060171278,307.53139182642368,0.0,54.57380925284927,0.0,0.0,0.0,180.3420148138111,0.0 
 12/25  21:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.05454162857688,0.0,224.35793934660343,17.99999113232635,0.0,184.6941729155642,17.999985415967538,0.0,331.74258622791606,17.99999546300802,0.0,367.42485983090048,17.999968456330046,0.0,1724.5054984264676,18.00000004516323,2037.587735653117,0.0,133.80540087056773,423.7404243092087,0.0,252.449614794441,0.0,0.0,0.0,124.06132153863118,0.0 
 12/25  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.781652387597278,0.0,162.3519125079256,17.99999304223905,0.0,165.26441846750823,17.999995727729137,0.0,298.2686661923235,17.999999287468954,0.0,331.848687671285,17.999989430340987,0.0,1696.7148084315205,18.000000006122819,2058.186384539164,0.0,139.8883896336467,432.61812864736029,0.0,265.8999080318391,0.0,0.0,0.0,116.24898408604948,0.0 
 12/25  23:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.535200821671019,0.0,116.96721005826385,17.99999315709891,0.0,149.45450111315768,17.99999874845408,0.0,266.73157969775459,17.999999888097237,0.0,312.71993861583908,17.999996458328569,0.0,1651.3474854357274,18.000000000830036,2061.7848964279476,0.0,144.57931154267235,429.503862949153,0.0,280.75406221130819,0.0,0.0,0.0,103.4166855845452,0.0 
 12/25  24:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.316751202003897,0.0,70.03177589314692,18.000011792891575,0.0,131.45508451460138,17.999999633357989,0.0,227.72962289956923,17.999999982425537,0.0,292.99482250686835,17.99999881325337,0.0,1611.4021406212469,18.000000000112519,2177.600101186461,0.0,173.78920568163478,471.64863294511079,0.0,336.5684660598028,0.0,0.0,0.0,92.06282235964426,0.0 
 12/26  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.117444174401037,0.0,140.64206688638206,17.99999721197989,0.0,162.513621918255,17.999999892354454,0.0,302.5609283332233,17.999999997231975,0.0,323.2170913785594,17.999999601521329,0.0,1771.8619106359307,18.000000000015324,2147.2677817136425,0.0,156.1402322710677,468.2466814397351,0.0,281.8606475207706,0.0,0.0,0.0,137.48924634180066,0.0 
 12/26  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.936549148492583,0.0,149.35228076049953,17.99999234384813,0.0,166.02203195537187,17.999999968392598,0.0,311.1084387744959,17.999999999563984,0.0,326.3235313665382,17.999999866191378,0.0,1750.4453178052045,18.000000000002087,1954.9267536300359,0.0,114.6003934822146,389.07533954980667,0.0,216.26546356784918,0.0,0.0,0.0,131.45458288989694,0.0 
 12/26  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.784436744724843,0.0,36.39733501668343,18.00000098620387,0.0,118.36769804836786,17.999999990739214,0.0,199.52252387212594,17.999999999931509,0.0,278.46349325930989,17.999999955158306,0.0,1555.1961588037366,18.00000000000028,2106.878438337939,0.0,162.3266153849942,437.0760230889233,0.0,327.94691612499079,0.0,0.0,0.0,75.99790959876207,0.0 
 12/26  04:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.659696805532115,0.0,55.00299785930565,17.999990547118118,0.0,126.66531195550215,17.99999999728636,0.0,217.4523758567584,17.99999999998924,0.0,286.6646549788293,17.99999998497128,0.0,1551.8819568425693,18.000000000000037,1961.086699736837,0.0,129.49454654805704,379.80203036611047,0.0,273.21416248769909,0.0,0.0,0.0,75.04498619470215,0.0 
 12/26  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.5628350194188,0.0,62.66695335499935,18.000003725183089,0.0,130.80370364968258,17.99999999920475,0.0,225.24543577039459,17.99999999999831,0.0,290.7555271546116,17.999999994962566,0.0,1545.9208753074118,18.000000000000005,1892.5963586884325,0.0,114.07827015956829,353.1596813066523,0.0,248.50763424114087,0.0,0.0,0.0,73.31979884080246,0.0 
 12/26  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.47958989452765,28.422995722302404,0.0,18.00000372947281,0.0,93.18617093938974,17.999999999766947,0.0,139.45873922148167,17.999999999999735,0.0,253.10174013380857,17.999999998311517,0.0,1494.3720689470047,17.999999999999998,2369.7643562667869,0.0,225.2309800784615,537.8992649549579,0.0,444.59501065374988,0.0,0.0,0.0,58.50812643934898,0.0 
 12/26  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.38254579227591,78.70843979715483,0.0,18.000000826145756,0.0,69.97327389132443,17.99999999993177,0.0,88.02604502358827,17.999999999999959,0.0,229.87630330752109,17.999999999434619,0.0,1394.586530179477,18.0,2415.6472087793565,36.54111679938627,235.1750048902141,534.5788698647692,0.0,476.1156069612914,0.0,0.0,0.0,29.7056361234271,0.0 
 12/26  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.296073630897352,3847.0651930046158,0.0,20.92724314622693,1912.5498516160649,0.0,21.329756458381558,3905.9891419286757,0.0,21.052153662508926,2030.1868824192889,0.0,21.64694956657467,4154.300114546371,0.0,20.684239986991757,20471.11732328983,3967.099604700192,2370.1810266984896,3035.640898952301,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/26  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.4612991574013,2745.517955765052,0.0,21.92980901081582,1092.9970835212644,0.0,21.93614060673294,2618.5892244123695,0.0,21.95965299503774,942.5002940711256,0.0,21.959257984805605,3251.4246224386827,0.0,21.903493632056909,14812.972977468124,2816.0873599920735,1454.0768016976586,1761.5878615265324,4419.11031165819,3258.5796684534,0.0,0.0,0.0,0.0,0.0 
 12/26  10:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.708515177586684,1745.277472433676,0.0,21.9994660332315,744.2459800987481,0.0,21.998646874869775,1742.4223149349783,0.0,21.999918261657454,666.5131012325992,0.0,21.998600351957518,2049.5641549855365,0.0,21.999958765895916,10746.505122868359,1705.9933492000706,1054.5828190316277,1440.6540800683029,3128.4350010142968,2313.3088994137926,0.0,0.0,0.0,0.0,0.0 
 12/26  11:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.986789259928024,1536.4517815322034,0.0,21.999858130621456,644.8114667220543,0.0,21.999538773681065,1562.2052316977707,0.0,21.999984397453369,543.6290695475709,0.0,21.999459564868894,2059.9720694039108,0.0,21.999994428901048,9941.86964117087,1483.257741880185,927.771212620351,1263.4942285730072,3071.2544331681745,2092.5610507888857,0.0,0.0,0.0,0.0,0.0 
 12/26  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.292522691486614,1154.9627136429727,0.0,21.999978529223755,535.1507391226787,0.0,21.999903741511234,1292.2449432491367,0.0,21.999998414731274,424.11297257495337,0.0,21.999867340642735,1785.4813627179465,0.0,21.999999629542715,8994.311465291108,1115.4891931872426,845.6140757186312,1199.1113977691305,2866.3158014492275,1864.2500230266078,0.0,0.0,0.0,0.0,0.0 
 12/26  13:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.608594650211313,1126.7935932337096,0.0,22.00004360301704,517.0985069727881,0.0,22.000058583432677,1236.0068574669277,0.0,22.000111068371138,382.88196978300268,0.0,22.000041703825145,1740.4442261570344,0.0,22.000127897182293,8518.112207208389,1068.125998671282,789.253803644042,1081.356105200498,2725.3452090289758,1750.500116523322,0.0,0.0,0.0,0.0,0.0 
 12/26  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.90317458497443,1126.9056687802932,0.0,22.000004539112788,502.48154169291868,0.0,22.00000961981122,1195.4896315807965,0.0,22.00000626698451,347.3567839685111,0.0,22.000008546680499,1626.544786702546,0.0,22.000003677096438,8313.094050875805,1068.2257340530817,774.5470428935065,1045.629428531295,2611.2666593144147,1709.8942119432389,0.0,0.0,0.0,0.0,0.0 
 12/26  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.14812215755065,1265.678488172085,0.0,22.00000120519467,555.2185862194365,0.0,22.00000327784807,1310.183771701917,0.0,22.000001195706547,377.7511717468351,0.0,22.00000329932536,1715.7537072363567,0.0,22.000000496562703,8739.761244117084,1207.0632688019037,827.3983182210728,1076.2451515447204,2700.7622228755205,1824.7613085335987,0.0,0.0,0.0,0.0,0.0 
 12/26  16:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.337393414350385,1347.6248836985888,0.0,22.00000032050318,588.3996794371915,0.0,22.00000111837147,1374.4035978974508,0.0,22.00000022854576,382.502555667108,0.0,22.00000127523898,1613.7711628254384,0.0,22.00000006721048,8822.816213920702,1289.0735720849428,860.6967485698938,1081.2272963842777,2599.123171603825,1889.1644511374933,0.0,0.0,0.0,0.0,0.0 
 12/26  17:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.4616658668834,65.76808778449056,2623.206045399975,18.050411384106039,0.0,1306.4212314250142,18.075461602953394,0.0,2533.091696847287,18.12992044989338,0.0,1454.202567590119,18.091686381783047,0.0,4144.763733041955,18.24538355923665,2512.2618782251936,42.17209337632644,0.0,2.7711102830474227,0.0,0.0,197.10344470955205,40.973693304580169,31.94956245718814,759.9247564179322,333.83624353629906 
 12/26  18:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.30812851610669,0.0,695.2984423613871,17.99998578454138,0.0,459.0830244698345,17.99978771775363,0.0,821.219423825552,17.999816303732208,0.0,629.2636094045465,17.999568393452298,0.0,1862.3070475818636,18.000166678561049,1274.2222707452903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.6912966050217,0.0 
 12/26  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.148437286474907,0.0,636.3586922376435,17.999969100855848,0.0,402.3748117182058,17.999861368652874,0.0,757.6372036256385,17.999884476340069,0.0,564.0757445712288,17.999729897644114,0.0,1997.5991873458425,18.0002178827204,1314.5694971339017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211.03852299363329,0.0 
 12/26  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.997494386713248,0.0,435.92412541669276,17.999959084458675,0.0,305.8117239134499,17.99988903300895,0.0,579.6637557242275,17.999903864838328,0.0,465.27543964808958,17.999895557755278,0.0,1800.7592428413178,18.0001851205968,1311.7808558432424,0.0,0.0,54.66481283719103,0.0,0.0,0.0,0.0,0.0,153.58506886578292,0.0 
 12/26  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.858056832137202,0.0,258.06732761663536,17.999978028017407,0.0,224.93748149815748,17.999933635801104,0.0,411.1240423823574,17.999935351112897,0.0,393.09863168467839,17.999959661264936,0.0,1589.5686533713802,18.00012702143912,1343.4646961186568,0.0,0.0,149.26288843190199,0.0,0.0,0.0,0.0,0.0,90.67083354648639,0.0 
 12/26  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.724097371006439,0.0,246.61181722220136,17.99998777644551,0.0,217.7654085148397,17.99995685785765,0.0,402.8983641746927,17.999989841483214,0.0,378.04429396822436,17.9999864746395,0.0,1626.1669235490618,18.0001226284296,1410.2711600930578,0.0,0.0,190.8857966452406,0.0,14.6244976306269,0.0,0.0,0.0,101.22989167692183,0.0 
 12/26  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.59053444875764,0.0,199.5281187521814,17.999995133744155,0.0,196.27307726135406,17.99998734790558,0.0,358.70920522295548,17.999998402671645,0.0,356.46451188584435,17.99999546289477,0.0,1609.105600422442,18.000104422174599,1591.4336083506724,0.0,35.58537331054438,261.4092808519184,0.0,95.51914578475085,0.0,0.0,0.0,95.3888342631903,0.0 
 12/26  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.452365413961488,0.0,141.73003691952909,17.999999731087145,0.0,170.32748143138179,17.999996289353825,0.0,303.2242280782939,17.999999748818835,0.0,330.372368477093,17.999998477986617,0.0,1574.9881593121937,18.00008150181317,1748.1907756902575,0.0,74.86951225643861,314.18859158166796,0.0,171.01579040565194,0.0,0.0,0.0,84.58590730623073,0.0 
 12/27  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.309978042009547,0.0,134.7269460700718,18.000000226318276,0.0,166.093780913724,17.99999891057922,0.0,297.84437382443687,17.999999960447839,0.0,326.06422794121047,17.99999948893904,0.0,1620.952390768116,18.000083967481836,1886.8078981795869,0.0,103.82241518762905,367.93242776468068,0.0,213.47242722016606,0.0,0.0,0.0,98.0496538668429,0.0 
 12/27  02:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.165822169995078,0.0,145.78195352412059,17.999997581785104,0.0,169.41715300068337,17.999999679959715,0.0,308.7042043306328,17.999999993767099,0.0,329.35374298697936,17.99999982830357,0.0,1655.5991196517944,18.000092066007605,1819.618821120267,0.0,87.16280890960818,337.9643953908574,0.0,182.60437676162833,0.0,0.0,0.0,108.35626591790488,0.0 
 12/27  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.030505447431806,0.0,186.50519983694358,17.999996144907685,0.0,186.34001644195724,17.99999990583702,0.0,350.28079256903586,17.99999999901581,0.0,346.2646892622233,17.999999942234394,0.0,1757.9341041210487,18.00011194880908,1834.6828223607654,0.0,83.68154500546572,347.9366142129551,0.0,161.19567920504083,0.0,0.0,0.0,138.33800979703509,0.0 
 12/27  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.903721235609032,0.661785133599551,0.0,17.999998582269649,0.0,105.59535424291789,17.999999972396244,0.0,163.75725923344545,17.999999999845337,0.0,265.4991183142429,17.99999998063231,0.0,1451.215627022007,18.00004588204095,2090.596779948685,0.0,164.20766282057765,428.2731946482737,0.0,347.3763609943416,0.0,0.0,0.0,47.20858734522342,0.0 
 12/27  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.7866668437198,11.897489918475913,0.0,18.000004667650996,0.0,99.97171509669352,17.999999991912224,0.0,151.29816514213599,17.99999999997571,0.0,259.871146351039,17.99999999350976,0.0,1408.6510572637458,18.00002145604767,2039.6706407674563,0.0,156.14560940016356,406.53752440573427,0.0,339.30838819203907,0.0,0.0,0.0,34.148144629251,0.0 
 12/27  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.682713779797887,60.08189439999842,0.0,17.999515809295095,0.0,79.0621349698522,17.999999997631677,0.0,103.33453469827873,17.999999999996189,0.0,238.95550389701476,17.99999999782634,0.0,1346.4312486492514,18.000009721598908,2172.221846070596,0.0,190.657183899912,454.64769760182699,0.0,407.66468012647337,0.0,0.0,0.0,15.721310302114756,0.0 
 12/27  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.589115789815269,87.62712669595385,0.0,17.999892865605536,0.0,67.16354154259989,17.999999999307378,0.0,75.50076626232931,17.999999999999404,0.0,227.05524719899223,17.9999999992729,0.0,1273.030716070074,17.999832013950607,2112.7597917227947,15.566022477599775,177.903986088738,417.24229379880878,0.0,398.5165152173795,0.0,0.0,0.0,0.0,0.0 
 12/27  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.516981858022108,3875.847473586078,0.0,20.74454861187102,1956.4256274422342,0.0,21.17658691852124,3964.742892928124,0.0,20.969070568371408,2104.774148002237,0.0,21.648892775104959,4253.135656850283,0.0,20.565702101991655,20474.565665007278,3967.099604700192,2370.1810266984896,3039.0892406697537,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/27  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.675155549913758,3098.152761345934,0.0,21.922504438608219,1251.7431100125987,0.0,21.942043177889393,2871.7857302938275,0.0,21.96791971672566,1033.6271677239307,0.0,21.969972120228367,3618.693308330405,0.0,21.862954210108279,16006.238721961472,3162.0860453305056,1612.386893939537,1848.174196445841,4775.221288413415,3504.8393236919066,0.0,0.0,0.0,0.0,0.0 
 12/27  10:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.904025535730284,2061.0859361651075,0.0,21.99988377084284,886.379853800403,0.0,21.99966342759005,2053.7642948921804,0.0,21.99999129800428,801.5025614594933,0.0,21.999671119699238,2592.204491508941,0.0,21.99999524129912,12275.151394180455,2026.8852495612865,1207.3777972929373,1597.5085964769326,3698.67348279482,2641.1752939142108,0.0,0.0,0.0,0.0,0.0 
 12/27  11:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.144409478179903,1682.4406268250514,0.0,21.99996921526881,719.4368716278323,0.0,21.999885590711668,1733.6114650859318,0.0,21.99999834548633,615.6302806239783,0.0,21.999873352036379,2340.914479917019,0.0,21.999999360398353,10971.569073055802,1648.1231641300656,1040.2823765465103,1411.4555032508293,3447.2147353021966,2320.9623196859336,0.0,0.0,0.0,0.0,0.0 
 12/27  12:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.389591265774893,1502.9514472833526,0.0,21.999991840510629,648.055890129499,0.0,21.99996108660124,1534.9377554804005,0.0,21.99999968518043,530.9300163928883,0.0,21.99995120234925,2097.324271328969,0.0,21.999999913944646,10109.720561790546,1463.010891900976,957.6644103924095,1304.3193197281569,3175.6734741036909,2105.5214915250419,0.0,0.0,0.0,0.0,0.0 
 12/27  13:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.658407866433008,833.2380503197346,0.0,21.999997838934655,584.7324684388459,0.0,21.999986772589204,1391.218668720715,0.0,21.999999940146294,424.12293459461218,0.0,21.999981208713725,2019.6329328004086,0.0,21.999999988433559,9048.594235014449,793.3221550102289,894.3416233788342,1197.5346956378294,3098.018673823779,1961.8461130235087,0.0,0.0,0.0,0.0,0.0 
 12/27  14:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.901301183948942,1291.5307871167989,0.0,21.999999427723318,620.4121726505555,0.0,21.999995504294494,1467.7588979645016,0.0,21.999999988622549,457.7711174568849,0.0,21.999992764533194,1980.9778177032468,0.0,21.99999999844571,9697.266157979555,1257.1434195356536,941.1143123719623,1253.379914992265,3087.0892051077678,2055.0083318316385,0.0,0.0,0.0,0.0,0.0 
 12/27  15:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.08472692086749,1408.2295689423682,0.0,21.999999847799804,603.1356055816523,0.0,21.99999846660479,1410.5258552759806,0.0,21.999999997826884,449.91076131337106,0.0,21.999997204854098,1683.575977491677,0.0,21.99999999978986,9350.514447393109,1368.2479765930189,912.660919610988,1223.160241655513,2761.880999206703,1981.0333361866179,0.0,0.0,0.0,0.0,0.0 
 12/27  16:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.213725417870586,1608.653130663035,0.0,21.99999995955682,668.4256261063565,0.0,21.999999477361916,1546.9480842421454,0.0,21.99999999958533,511.99558743727087,0.0,21.999998920918228,1751.0142399054312,0.0,21.999999999971626,10065.769057586893,1580.9105688240734,1002.4419062463575,1334.2399080657893,2890.4943067539318,2154.151393556472,0.0,0.0,0.0,0.0,0.0 
 12/27  17:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.279657017827217,74.1394058914058,2544.8458096464166,18.05039494641326,0.0,1273.6667245023362,18.075285853203579,0.0,2476.746763374996,18.124886461932623,0.0,1406.0822006622589,18.09148680373532,0.0,4239.882071756166,18.240313199251639,2489.079124438989,54.13962082131401,8.94248677115064,21.638741774844257,0.0,0.0,174.87561663122473,38.619352874939448,29.83290688855948,749.0004169375319,308.49900759915638 
 12/27  18:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.052631667066334,0.0,642.7390225572381,17.99989804453783,0.0,436.38458624226407,17.999722707682353,0.0,785.2565468810458,17.999737888059849,0.0,597.4778120891642,17.999843382647023,0.0,2059.950220083477,18.00000000000001,1514.4723805330157,0.0,0.0,193.48810916295069,0.0,0.0,0.0,0.0,0.0,217.45329722979663,0.0 
 12/27  19:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.8025762771708,0.0,582.3241982314985,17.99995470721565,0.0,375.13136912257508,17.999854957018667,0.0,716.1039395780335,17.99984515632525,0.0,532.415938615266,17.999939402613767,0.0,2203.4815420256438,18.0,1618.721637610912,0.0,0.0,258.4900426840831,0.0,0.0,0.0,0.0,0.0,256.7006207865605,0.0 
 12/27  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.559613027282076,0.0,149.32566077841239,17.999997610923864,0.0,177.2430997657175,17.999957572957059,0.0,308.0666838038651,17.99997572664238,0.0,339.27064310352309,17.999979722276554,0.0,1688.0461959363384,18.0,2085.967417014181,0.0,141.111661462274,451.5645715034773,0.0,275.9039893508297,0.0,0.0,0.0,113.85622055733173,0.0 
 12/27  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.329680749551603,0.0,23.67873594215962,18.00001754542016,0.0,116.82149338535328,17.99998759569992,0.0,184.0466459562631,17.99999619750935,0.0,277.54851478319326,17.999993217838168,0.0,1516.0192322511612,17.999999999999998,2223.0965596260396,0.0,188.19183791705357,486.6247648471359,0.0,379.8958413501616,0.0,0.0,0.0,64.85314137142007,0.0 
 12/27  22:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.12501088137674,0.0,29.414268174109567,18.00000195484198,0.0,116.79318930388036,17.9999963695646,0.0,191.42388506531916,17.999999403524734,0.0,277.07724321691787,17.999997729407104,0.0,1543.01148977823,18.0,2173.6197838595428,0.0,177.02268985323892,464.70813553427777,0.0,355.72701262861889,0.0,0.0,0.0,72.63097170313873,0.0 
 12/27  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.943928689051763,12.853444986961222,0.0,18.000010274230467,0.0,98.19553278907279,17.99999893698383,0.0,152.40405904259115,17.99999990638105,0.0,258.2697043588041,17.999999239520425,0.0,1531.0274071040618,18.0,2356.9041142595685,0.0,220.1249942861498,532.5310795053169,0.0,431.50321323728687,0.0,0.0,0.0,69.21385309054668,0.0 
