Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SOUTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),EAST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),NORTH PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),WEST PERIMETER LIGHTS 1:Lights Electricity Rate [W](Hourly),CORE LIGHTS 1:Lights Electricity Rate [W](Hourly),PLENUM:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),SOUTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),EAST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),NORTH PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air System Sensible Heating Rate [W](Hourly),WEST PERIMETER:Zone Air System Sensible Cooling Rate [W](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),CORE:Zone Air System Sensible Heating Rate [W](Hourly),CORE:Zone Air System Sensible Cooling Rate [W](Hourly),CORE:Zone Air Temperature [C](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](Hourly),SOUTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),CORE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY HEATING COIL:Heating Coil Electricity Rate [W](Hourly),SOUTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),EAST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),WEST ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),CORE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly),NORTH ZONE UNITARY COOLING COIL:Cooling Coil Electricity Rate [W](Hourly) 
 12/27  24:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.76934507643334,112.39853513081653,0.0,18.000002275504789,0.0,54.76756716492491,17.999999688908809,0.0,55.737393091082598,17.999999985316707,0.0,214.7368455119322,17.99999974542964,0.0,1431.4289799534782,18.0,2778.4063090623078,95.7873038344281,301.4996573387283,651.9607941664413,0.0,585.078896085217,0.0,0.0,0.0,40.548683497224839,0.0 
 12/28  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.588920385759807,101.18969364973055,0.0,18.00000050459217,0.0,58.005281664917678,17.999999908865619,0.0,67.99332853724082,17.999999997694017,0.0,217.93014397573007,17.999999914702184,0.0,1500.9693794972596,18.0,2824.9197235997196,90.21427359505684,309.5268683621907,671.2934612651931,0.0,589.7221029115341,0.0,0.0,0.0,60.63204332547629,0.0 
 12/28  02:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.412911684704984,101.44005109981208,0.0,18.00000011188539,0.0,56.31492416257606,17.999999973303806,0.0,66.55080632934824,17.999999999637887,0.0,216.22350502942028,17.999999971421784,0.0,1477.1604857096473,18.0,2700.95279785144,78.24569579286013,286.77461344204729,624.1074129529798,0.0,554.5000597598798,0.0,0.0,0.0,53.79404176340471,0.0 
 12/28  03:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.260877269494982,55.264286171197458,0.0,18.000000024827736,0.0,75.63530622876897,17.999999992174744,0.0,111.42648375078352,17.99999999994309,0.0,235.54189077325283,17.999999990419327,0.0,1516.229223672476,18.0,2461.2429561068317,19.948751693528729,243.20514209373315,556.2766176583847,0.0,473.25115409126826,0.0,0.0,0.0,65.03031642964815,0.0 
 12/28  04:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.138175981062304,59.87042590556666,0.0,18.000000005509969,0.0,74.21976184788582,17.999999997705957,0.0,107.16030938061158,17.999999999991056,0.0,234.12327585719505,17.999999996787694,0.0,1495.04399999397,18.0,2467.305929313498,24.604765435086987,244.719104065622,557.8908050179986,0.0,477.6644702703328,0.0,0.0,0.0,58.895810384189349,0.0 
 12/28  05:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.036799611682179,64.87820357981855,0.0,18.000000001222955,0.0,72.50771169724158,17.99999999932739,0.0,102.49228069499168,17.999999999998594,0.0,232.40968399038594,17.999999998922787,0.0,1477.781833287634,18.0,2474.916166836017,29.56495578673264,246.33832093978743,559.4251525744511,0.0,482.1946074557837,0.0,0.0,0.0,53.86215593899414,0.0 
 12/28  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.949729179646889,71.03318188648245,0.0,18.000000000271425,0.0,70.10514745566161,17.999999999802794,0.0,96.63346589629509,17.999999999999777,0.0,230.00641930600433,17.99999999963877,0.0,1462.9836585257713,17.999999999999998,2486.93849154378,35.66992977479087,248.64318877690926,561.6386925193307,0.0,487.9077861888297,0.0,0.0,0.0,49.547920143650937,0.0 
 12/28  07:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.87343488893759,0.0,3.728257745994597,17.99999932764157,0.0,102.2335254195832,17.999999999942088,0.0,171.40180181500819,17.999999999999969,0.0,262.14135900531167,17.999999999878687,0.0,1587.9355545546505,18.0,2348.095705952778,0.0,216.51742694134493,529.5105145295316,0.0,413.14969860477216,0.0,0.0,0.0,85.38709173686142,0.0 
 12/28  08:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.809539591690126,3833.4925918831429,0.0,20.831918579086339,1883.0802640803682,0.0,21.161346177055049,3850.2126617149826,0.0,21.01954997504029,2011.47355368349,0.0,21.619870018324403,4057.500454072727,0.0,20.692076333542948,20527.97282536197,3967.099604700192,2370.1810266984896,3092.496401024443,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/28  09:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.983660020521548,2778.3681658248008,0.0,21.9232748168139,1131.9003586287368,0.0,21.919813071277696,2589.089696057239,0.0,21.958095800043574,927.676461428822,0.0,21.955968603962647,3050.07416156241,0.0,21.9057787537511,15217.56716154697,2895.299519663147,1577.1679319555208,1896.704233903498,4402.7904697204789,3342.074032164057,0.0,0.0,0.0,0.0,0.0 
 12/28  10:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.21554297980484,1893.4824570333277,0.0,21.999409115252296,804.4462984143993,0.0,21.998283653908986,1790.4560791193899,0.0,21.99991390378388,693.8704284415408,0.0,21.99847263097996,1908.8987015095245,0.0,21.999959029049106,11446.337389742153,1891.3571216510732,1189.1243339578014,1616.3961702438283,3173.2790896526364,2472.649700096545,0.0,0.0,0.0,0.0,0.0 
 12/28  11:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.483256666161307,1483.4185385597012,0.0,21.999842592807178,651.5683830461458,0.0,21.999413672356547,1573.7839215701043,0.0,21.999983515140895,553.0638094086517,0.0,21.999408983116625,2015.7185548599719,0.0,21.999994442509775,10529.679873861418,1474.0620415805973,1022.2077920662628,1448.170933274113,3246.1019175625895,2235.6062152375868,0.0,0.0,0.0,0.0,0.0 
 12/28  12:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.78413559435801,1202.7184369141242,0.0,21.999976142402255,557.8922210991677,0.0,21.999877468305649,1332.3547821525268,0.0,21.99999832217674,445.61948509049719,0.0,21.99985472361749,1753.6220444094025,0.0,21.999999629671757,9459.682707552813,1187.6107763853966,917.1093864427642,1318.13002806838,2955.953983239886,1977.3475592761163,0.0,0.0,0.0,0.0,0.0 
 12/28  13:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.11170556910538,969.1158382392159,0.0,22.000018125784778,586.143339956654,0.0,22.000016023669475,1388.3384842774704,0.0,22.000041832611698,439.8144355756631,0.0,21.999992191726475,1838.2928738238407,0.0,22.000031451814537,9388.774233208325,953.95661177478,945.2789656752,1312.2547586413494,3040.5010169643694,2033.2519060123582,0.0,0.0,0.0,0.0,0.0 
 12/28  14:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.42188599316658,859.6131857385708,0.0,22.00001637171524,568.9522191777205,0.0,22.000024689988704,1348.728511226359,0.0,22.000018472037,354.1764071924067,0.0,22.000004153647067,1802.9837898885722,0.0,22.000009714110754,8999.328106017525,837.6449720783028,914.4608646604204,1199.4021957517,2971.0850721177378,1973.2040272690952,0.0,0.0,0.0,0.0,0.0 
 12/28  15:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.70605514203153,549.6453462488335,0.0,22.00000169727766,624.4154281802757,0.0,22.0000040405322,1475.532887868304,0.0,22.00000103737063,201.77792954887264,0.0,22.00000084852556,1847.904086962808,0.0,22.00000027758965,8863.173615336222,534.3100510881537,983.1356109540996,1073.500769962344,3048.927946693169,2119.768262498187,0.0,0.0,0.0,0.0,0.0 
 12/28  16:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.900254299692428,1122.4188654037462,0.0,22.000000450422207,702.4744562867782,0.0,22.00000137610154,1639.3949039077507,0.0,22.000000197785423,314.531854995038,0.0,22.000000327391655,1834.4711795720587,0.0,22.00000003744947,10144.370709172785,1131.5577915359218,1110.165741612589,1284.21432623645,3157.8861516119929,2357.015724035563,0.0,0.0,0.0,0.0,0.0 
 12/28  17:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.975092042786196,85.38270969036367,2457.2882503767425,18.04995266832186,11.122961511710552,1151.756851931356,18.074737728615845,0.0,2172.4210233170595,18.11581050330589,0.0,1359.5518888789086,18.090800045695297,0.0,3860.835308300316,18.218417001513929,2347.7882433522065,68.56153548551244,27.422990159015506,38.994446428133148,0.0,0.0,150.18326880460539,35.509322369802607,29.307582954169406,656.8850979200432,237.39302509065619 
 12/28  18:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.723072690092807,0.0,514.4158452382726,17.999935810268167,0.0,322.77608413753117,17.99992801283308,0.0,523.4887913659777,18.000000000000573,0.0,535.680896855878,17.99985957669748,0.0,1706.5864149007812,18.000000000000005,1704.280360255215,0.0,33.464028744655198,330.98272549016658,0.0,117.30250214299118,0.0,0.0,0.0,119.00012973713389,0.0 
 12/28  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.448424419589238,0.0,320.3621185551019,17.999977411297416,0.0,231.9941308427442,17.999975553803286,0.0,391.6198816891265,18.00000000000011,0.0,414.90920692476359,17.99994596526598,0.0,1754.1619169997053,18.0,2061.036240811828,0.0,124.20824913313268,451.6721316291743,0.0,249.13039957359079,0.0,0.0,0.0,132.49448633566167,0.0 
 12/28  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.188198856522006,95.72203575176263,0.0,17.999995018126424,0.0,54.47609031072716,17.999992870211555,0.0,32.50607047647463,18.000000000000019,0.0,229.87657408680117,17.999981969015633,0.0,1383.3559847203429,18.0,2877.9237814471209,91.295302643787,326.14519445352547,685.5443140180481,0.0,644.8295861423929,0.0,0.0,0.0,26.578410049098858,0.0 
 12/28  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.933859296132703,139.7435793875702,0.0,17.999998899170508,0.0,36.26762879913349,17.99999791729409,0.0,9.12912495413184,18.000000000000005,0.0,203.31111218414845,17.99999397450414,0.0,1409.474539995711,18.000000000000005,2998.1244241229485,135.35194932174884,344.4298309053499,712.2533657245613,0.0,668.3238540965887,0.0,0.0,0.0,34.2344499344309,0.0 
 12/28  22:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.69329313787419,201.32001788339768,0.0,17.99999975660377,0.0,10.502818326513989,17.999999391312163,40.76911235593434,0.0,18.000000000000005,0.0,173.77327932145909,17.999997985553788,0.0,1379.3933285085028,17.999999999999998,3211.7655286021465,202.48111095201248,381.30279392972559,764.0072643508655,0.0,734.8790283184793,0.0,0.0,0.0,25.56435691079469,0.0 
 12/28  23:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.46697166267215,240.46283858734115,0.0,17.99999994615605,6.159118645412491,0.0,17.999999822030728,73.41577582821083,0.0,17.999999999999998,0.0,155.33503977963847,17.999999326280155,0.0,1376.6749467267005,18.0,3376.7884248879174,248.2883945242874,411.2956741166141,809.1085271259752,0.0,787.5177274022447,0.0,0.0,0.0,17.047127578527637,0.0 
 12/28  24:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.243271516597904,534.1602131031987,0.0,17.99999998812218,131.95994746181715,0.0,17.99999994808985,358.9432860368024,0.0,18.0,0.0,28.660644068972944,17.999999775193034,0.0,1007.3201956812927,18.000000000000005,5051.737719794127,578.5978788274481,610.3366038319767,1082.2857380081765,494.1441005122715,1182.8424244739866,0.0,0.0,0.0,0.0,0.0 
 12/29  01:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.998422733293032,412.77456856897518,0.0,17.999999997369576,82.11966037272578,0.0,17.999999984809756,233.65413065038593,0.0,18.0,0.0,78.09615344088161,17.99999992476116,0.0,1330.365059217219,18.0,4666.541791015775,476.1187422597654,598.3103281033907,1108.4780405455152,265.80386334303298,1114.2998426238024,0.0,0.0,0.0,0.0,0.0 
 12/29  02:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.74128159628595,583.5368322648069,0.0,17.99999999985748,157.92177606153883,0.0,17.999999998787563,403.01306457375429,0.0,18.0,44.05426352055815,253.94947255018588,17.653452227208385,0.0,1084.5576764449398,18.0,5179.909803745664,646.9258845948256,674.2032610966122,959.8521881099373,511.62206555618709,1283.7754302478339,0.0,0.0,0.0,0.0,0.0 
 12/29  03:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.479903448390419,655.208952821647,0.0,17.99999999998242,190.11830899451935,0.0,17.99999999978874,470.7167562995546,0.0,18.0,7.442327597820167,3.859877977796259,17.928484880343665,0.0,1073.0341659255387,18.0,6001.845505059182,743.048425819896,755.3088073227766,1329.644793304694,645.4884158132109,1424.8240886583363,0.0,0.0,0.0,0.0,0.0 
 12/29  04:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.201875231534224,481.06865907647809,0.0,17.99999999999867,117.53595260673956,0.0,17.999999999973388,294.0502898878767,0.0,18.0,0.0,51.87301734251923,17.988539902985648,0.0,1470.1806354917486,17.999999999999998,5373.926048995844,587.798221682355,720.5045616204353,1314.2476892470384,342.987328603724,1304.8572737020236,0.0,0.0,0.0,0.0,0.0 
 12/29  05:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.936457839911729,782.7494199531529,0.0,17.999999999999706,249.2693822098645,0.0,17.999999999992224,595.4772371089011,0.0,18.0,93.0478802675807,0.0,17.996170918894714,0.0,965.2513301028216,17.999999999999994,6654.758097118787,882.8373813207686,838.9629253081719,1428.6438003381452,814.4563144280168,1586.326701583415,0.0,0.0,0.0,0.0,0.0 
 12/29  06:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.684874913344757,773.2781901419639,0.0,17.999999999999937,246.78884280378498,0.0,17.99999999999773,585.7577225687119,0.0,18.0,89.01086016780664,0.0,17.99872014336519,0.0,997.8055248465921,18.0,6594.789564377083,873.3415883456518,836.4338694237335,1423.1700797515114,781.7721739515256,1576.5408787643922,0.0,0.0,0.0,0.0,0.0 
 12/29  07:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.453848807310273,843.5986758755626,0.0,17.999999999999987,277.8480645977088,0.0,17.999999999999337,655.5906418882869,0.0,18.0,118.87276395957815,0.0,17.999572492022759,0.0,884.8097376142096,17.999999999999998,6908.299825607285,943.6580990302489,867.4876477229234,1452.5752203205939,894.6868560878403,1646.3610283054105,0.0,0.0,0.0,0.0,0.0 
 12/29  08:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.26537744794715,3681.136509565284,0.0,20.589603824551167,1620.2619189296589,0.0,20.747702463456048,3484.102303786936,0.0,20.34118620022196,1570.0127058360016,0.0,20.50862645473402,3427.2836055759587,0.0,20.268928121265526,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/29  09:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.353593513657387,2049.9572383353927,0.0,21.932783679246638,822.7335815670915,0.0,21.912424902793796,3419.8182286897279,0.0,21.8055599568666,1405.4963431944485,0.0,21.82329474292796,3486.3934479580946,0.0,21.63475327091215,17642.47864064692,2273.923841307582,1499.8814749206302,2869.9753525330695,5375.671916581385,4519.495081163988,0.0,0.0,0.0,0.0,0.0 
 12/29  10:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.637724093214996,97.02844513034325,21.219386901924737,21.989867008374455,306.5392594537625,0.0,21.981799876233738,2496.0009712860089,0.0,21.98034703535769,982.2862156194296,0.0,21.956818040456399,2698.1549582003697,0.0,21.97586640543159,12305.011088439245,171.80748500652579,872.6957409383012,2269.81128280526,4429.276100351077,3457.8895051978117,0.0,0.0,0.0,0.0,0.0 
 12/29  11:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.050954571736494,0.0,1479.681562568329,21.998684605145916,307.3399671043503,0.0,21.996244957890889,2118.7680300692948,0.0,21.998123560515848,792.6606058619241,0.0,21.98957199424641,2335.5157295669998,0.0,21.99851911747548,10693.64528961805,0.0,803.624385100301,1940.2258923174232,3877.8801843297399,2968.383853730319,0.0,0.0,0.0,0.0,0.0 
 12/29  12:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.575628930329995,0.0,2118.6212699472187,21.999698326950424,506.9115421822403,0.0,21.999254866068396,1928.149112477367,0.0,21.99989614404612,687.0204723697043,0.0,21.997540204926986,2171.7721173578995,0.0,21.999995217085738,10251.800798801374,0.0,977.0266606405237,1781.722104415488,3650.4995336454014,2739.0215259596927,0.0,0.0,0.0,0.0,0.0 
 12/29  13:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.132478879003174,0.0,2518.8461391195776,21.99983167061727,572.3729180873661,0.0,21.99987842204674,1765.7577330200934,0.0,22.000053131760145,517.6045753703438,0.0,21.99945051353212,1941.8099145144484,0.0,22.00006116540255,9754.049293979568,0.0,1042.1521788789167,1611.4415781647957,3420.454555615005,2576.470007180581,0.0,0.0,0.0,0.0,0.0 
 12/29  14:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.66425160880827,0.0,2473.985882704305,21.999851611774408,607.7245588041883,0.0,22.000003393021495,1678.7341909445682,0.0,22.000052487417965,172.9731277370788,0.0,21.99987830655975,1769.345606944028,0.0,22.000044208035157,9184.560020277057,0.0,1077.3547814117215,1266.5436892305,3247.813854838323,2489.316720656244,0.0,0.0,0.0,0.0,0.0 
 12/29  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.113932206700448,0.0,1835.8811447311437,21.99990968959058,694.511271413427,0.0,22.000024534257805,1772.0882232036448,0.0,22.000036797036555,0.0,109.69691078892038,21.999964780211756,1834.137691596476,0.0,22.000026549103628,9146.783733684348,0.0,1164.1138420963467,983.9051566255388,3312.580612956222,2582.653147865971,0.0,0.0,0.0,0.0,0.0 
 12/29  16:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.406634001175144,0.0,571.4619838368872,21.999950187249387,710.1133871660622,0.0,22.0000040085176,1725.3363506534143,0.0,22.000002061481536,0.0,93.06648333513386,21.99999281721386,1595.0599818090869,0.0,22.000000756491333,9142.464609473713,0.0,1215.3191863757868,1071.7394430093326,3162.5676920528137,2589.307313895512,0.0,0.0,0.0,0.0,0.0 
 12/29  17:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.50475524916463,0.0,4143.830271417492,18.09115805573416,9.835854071368278,1180.1337188883572,18.07442323938066,0.0,2210.329471091776,18.118870208186274,0.0,1564.0283022763989,18.090579212143429,0.0,4226.844190876219,18.24409419689933,2784.54242630222,0.0,34.51085090523603,39.74224310827853,0.0,0.0,565.1306277926738,36.82525475885697,34.55686355298991,724.7536234541984,245.49198858971844 
 12/29  18:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.235182814228939,0.0,908.5411319457708,17.999931659544325,0.0,307.8838645770329,17.99992975997832,0.0,480.5803125344037,18.000000000000566,0.0,633.7654780824296,17.999837645551254,0.0,1967.4002956854225,18.00000000000001,2228.5714326307804,0.0,170.54301502701345,477.30758417219,0.0,343.479326688087,0.0,0.0,0.0,133.71053260322155,0.0 
 12/29  19:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.916993717247536,0.0,378.6015835853036,17.999977447269715,0.0,136.28307335335513,17.999987781222278,0.0,182.01260846278,18.000000000000047,0.0,406.1464279955867,17.99996042409607,0.0,1822.756673123307,18.0,2885.1892393629425,0.0,342.1438459461317,704.9035924917084,0.0,642.0450182394775,0.0,0.0,0.0,92.56580854535656,0.0 
 12/29  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.586776343479079,119.61657334864094,0.0,17.99999792010899,7.900922109837666,0.0,17.999997800128737,99.09645563307049,0.0,17.999998265836639,0.0,196.28282636741643,17.999999789280325,0.0,1468.1731267476314,18.00004554060617,3625.3793314902306,164.11691653860818,486.36860088865776,914.8207519031972,33.34844641764744,923.1936416018516,0.0,0.0,0.0,0.0,0.0 
 12/29  21:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.274372507696203,337.29060151771639,0.0,18.000001451242914,77.47775430659022,0.0,17.99999850786531,238.17421966099529,0.0,17.999995020272526,0.0,104.11403990162762,18.00000381388251,0.0,1268.682528935314,18.00004213327204,4258.965583951689,376.16448852034389,544.7021603449105,984.4981921644198,204.6739090553428,1045.3958597264046,0.0,0.0,0.0,0.0,0.0 
 12/29  22:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.99046871163213,450.61056310609185,0.0,18.000000108674397,113.35365549663129,0.0,17.99999981312611,309.3575228822965,0.0,17.999999804547245,0.0,56.98849437870831,18.000000608121604,0.0,1196.3755203472607,18.00000092314644,4782.6196746814989,501.73861953512979,605.0827248336412,1080.6369034157477,338.309043828114,1153.3214089285974,0.0,0.0,0.0,0.0,0.0 
 12/29  23:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.73003051606214,552.695515665675,0.0,18.000000024003858,151.300768227773,0.0,17.99999994542867,388.29606463585699,0.0,17.99999996942895,0.0,13.580325244797678,18.000000203142127,0.0,1155.7648931003105,18.000000096116638,5452.961596595573,628.3093709491436,692.0050994761634,1222.0013619326285,501.40725999261948,1305.7075301047499,0.0,0.0,0.0,0.0,0.0 
 12/29  24:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.46322837013556,411.73803706452056,0.0,18.000000005322847,89.36885472286304,0.0,17.9999999840114,234.8379445349574,0.0,17.999999995197855,0.0,72.90235743631547,18.000000068068354,0.0,1526.3594225949397,18.000000010058345,5033.599040710575,511.79270110582726,678.9620759505043,1260.461704454664,253.2508633744592,1225.6007216848514,0.0,0.0,0.0,0.0,0.0 
 12/30  01:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.186578262182238,848.3078097275302,0.0,18.00000000117402,277.25601391678449,0.0,17.999999995336894,664.526556193794,0.0,17.999999999250155,116.26844148885994,0.0,18.000000022709846,0.0,849.7628533913676,18.00000000104512,7052.730973808892,954.9945214635401,880.1161307876561,1476.1775211737284,962.7939890052832,1675.117837238415,0.0,0.0,0.0,0.0,0.0 
 12/30  02:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.907637339417187,826.8929792567251,0.0,18.000000000259278,269.6913302642006,0.0,17.999999998638577,639.8861608726056,0.0,17.999999999882758,109.31375308792394,0.0,18.000000007583993,0.0,944.9396338435581,18.00000000010876,6981.057678253657,939.1849699818432,883.7611713811831,1491.6386101988399,895.6358036704276,1667.3061488810952,0.0,0.0,0.0,0.0,0.0 
 12/30  03:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.64548622906609,872.2550124924437,0.0,18.000000000057189,291.17273913875399,0.0,17.999999999602968,687.6866670195923,0.0,17.999999999981698,131.0774998145189,0.0,18.000000002529988,0.0,790.5590723759488,18.000000000011299,6905.083996044853,960.1097811974743,856.3607156042698,1415.628672854166,927.6538288390211,1641.8000234096533,0.0,0.0,0.0,0.0,0.0 
 12/30  04:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.424464904899903,791.1528305031225,0.0,18.00000000001263,256.18949300589886,0.0,17.99999999988409,606.4756740958383,0.0,17.999999999997138,96.22773860894177,0.0,18.000000000844844,0.0,905.2546690239342,18.000000000001174,6475.307311258068,873.4805980537105,810.3209600542614,1358.6591314562659,785.2918837873129,1544.0237637662484,0.0,0.0,0.0,0.0,0.0 
 12/30  05:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.243511947624498,701.9377777825239,0.0,18.000000000002797,217.40199245511668,0.0,17.999999999966126,517.5848241813692,0.0,17.999999999999554,57.498110374664069,0.0,18.00000000028241,0.0,1022.8502937293147,18.000000000000126,6002.503940931416,777.628925531536,758.2576321848295,1293.3710433256977,634.4795605888479,1435.2358051602362,0.0,0.0,0.0,0.0,0.0 
 12/30  06:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.095724647705835,707.181863599706,0.0,18.000000000000619,218.84855435491864,0.0,17.999999999990103,522.2777232210028,0.0,17.99999999999993,58.975288913658918,0.0,18.000000000094404,0.0,998.7972197956046,18.000000000000015,6039.415182719941,782.8726917412367,759.7039638732084,1294.84783817253,658.5324350696272,1439.9272797230702,0.0,0.0,0.0,0.0,0.0 
 12/30  07:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.970249974523723,715.917210464183,0.0,18.000000000000136,222.0797398577979,0.0,17.999999999997109,530.434384351287,0.0,17.999999999999987,62.22203925627127,0.0,18.00000000003156,0.0,978.0522377025232,18.0,6083.115253046568,791.5781223237669,762.8772968908919,1297.9812052300572,679.155173984663,1447.99248047692,0.0,0.0,0.0,0.0,0.0 
 12/30  08:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.871673448084336,3731.768650019438,0.0,20.25252214502141,1691.96902498973,0.0,20.418699437458945,3570.235026339151,0.0,20.20141057983677,1673.9978400230826,0.0,20.490120362101427,3573.3569622710595,0.0,20.057031279139094,20544.22871110185,3967.099604700191,2370.181026698489,3108.752286764322,5375.671916581382,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/30  09:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.987250135756965,3227.4214416635388,0.0,21.841916480407585,1383.1280071307977,0.0,21.867298735052417,3467.8991434470628,0.0,21.814319828657188,1415.367433343324,0.0,21.85775354148288,3586.1791906490118,0.0,21.542421052834304,19247.96482617287,3436.254419851797,2027.1568852964722,2797.5618318588246,5375.671916581384,4507.788798444123,0.0,0.0,0.0,0.0,0.0 
 12/30  10:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.2495716281725,2072.8380659718106,0.0,21.97618397110655,937.749154628933,0.0,21.972423734607248,2498.419050471856,0.0,21.981231575810683,992.9823687816224,0.0,21.96523122796176,2896.2345387503385,0.0,21.969761760436414,15071.605123406573,2178.919750256409,1495.5615417943068,2250.300476461445,4603.502093550943,3439.790287203201,0.0,0.0,0.0,0.0,0.0 
 12/30  11:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12.596246088149652,985.3564175383144,0.0,21.99644432007008,702.8630388156207,0.0,21.994365943673154,2047.2000360849634,0.0,21.998278472150948,776.0754998981538,0.0,21.991653886768888,2441.3865784249117,0.0,21.99817508851899,11967.548746252436,1030.0008630174194,1175.8184581627907,1874.1218572816266,3923.712736393488,2860.363857256842,0.0,0.0,0.0,0.0,0.0 
 12/30  12:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.024529797249567,448.48760440967,0.0,21.9994805935357,670.2674762525016,0.0,21.998924862618304,1785.1553952441632,0.0,21.99998996639314,645.618796070954,0.0,21.998085527480798,2208.460806505754,0.0,22.00005254666366,10575.95023314796,477.2169948500779,1116.4413244902992,1691.8452728177436,3627.0124344044236,2559.903232445148,0.0,0.0,0.0,0.0,0.0 
 12/30  13:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.458134420115862,1108.7529239912838,0.0,21.99996087350011,654.617686485698,0.0,21.999865196159094,1632.5348554060625,0.0,22.0001350655998,563.928110897527,0.0,21.999629292457429,2020.43123571371,0.0,22.0001375716199,10611.677179949971,1124.6073014730858,1075.7125464987644,1560.2639397431545,3377.333992156604,2370.228425938094,0.0,0.0,0.0,0.0,0.0 
 12/30  14:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.84847698649244,1472.9577923077396,0.0,22.0000512070413,708.3957492043428,0.0,22.000069483604468,1697.250635052083,0.0,22.00015202302078,585.3102357300709,0.0,22.000008328516456,2109.850435009759,0.0,22.000139423218334,11004.935221923824,1475.3876506727102,1102.7379859974913,1528.1704481685384,3400.141286117808,2394.9668768270087,0.0,0.0,0.0,0.0,0.0 
 12/30  15:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.181269498653198,1613.491011943369,0.0,22.000076744119086,734.3287327093094,0.0,22.00011808382698,1721.0823503666707,0.0,22.00015457629245,579.1701104923677,0.0,22.000098941714023,2104.8799893825714,0.0,22.000132682294806,11100.956130776707,1610.3580911406694,1117.5707995794942,1499.8382244640139,3367.4795140594299,2402.1785273928328,0.0,0.0,0.0,0.0,0.0 
 12/30  16:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.460675013897282,1582.9627350703068,0.0,22.000007939708714,732.4031888206409,0.0,22.000019292253226,1692.7468876156364,0.0,22.000008661628216,514.3901677929653,0.0,22.000020184483199,1903.6414760546323,0.0,22.00000378254894,10773.860325076017,1579.8611369225783,1115.5945913134679,1434.911353554086,3166.147326402266,2373.8149427433488,0.0,0.0,0.0,0.0,0.0 
 12/30  17:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.662968166682182,90.28300062793717,2417.7758766255376,18.049876584539029,7.712081455537751,1194.594082417044,18.074685435267776,0.0,2284.967877256211,18.120345917208366,0.0,1336.7527215332969,18.090748500811079,0.0,3973.4104495119356,18.227260672483724,2377.4067894411839,70.90398446679092,18.834733598891149,30.898296532375107,0.0,0.0,139.4337697075961,36.80811904010146,29.138295338219387,685.1132390303426,262.7453775865985 
 12/30  18:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.568613424435112,0.0,423.3091481542351,17.999991007273594,0.0,325.59776369088015,17.99983355423797,0.0,530.6520607489083,17.999875207217067,0.0,496.79991090165188,17.999874388153189,0.0,1599.1682008384597,18.000000000000008,1410.43237812044,0.0,0.0,218.2078682263799,0.0,0.0,0.0,0.0,0.0,88.6935357537917,0.0 
 12/30  19:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.47528376037745,0.0,337.3146546432017,17.999994301554908,0.0,262.0339255192275,17.999951431371764,0.0,458.75586254506109,17.99998050063062,0.0,449.6994787798285,17.999951611757355,0.0,1822.9544264880966,18.000000000000008,1607.4505842817562,0.0,18.37997193730701,265.2656225982249,0.0,68.29100411303901,0.0,0.0,0.0,151.98301149291695,0.0 
 12/30  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.391664164699359,156.5680107581611,0.0,17.99999874855136,0.0,42.21155433243075,17.999985884873593,6.852260136241057,0.0,17.999996969179816,0.0,203.73278776169355,17.999983904904164,0.0,1127.804741346059,17.99983521781346,2432.726470151169,96.41996869319296,226.97043014934037,488.7800686634778,0.0,517.0250285048895,0.0,0.0,0.0,0.0,0.0 
 12/30  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.318359847057725,131.9199697363565,0.0,17.999999724427455,0.0,49.11326196361097,17.99999588851897,0.0,24.035945987207925,17.99999952753328,0.0,210.08353966162214,17.999994635105087,0.0,1199.3341596111068,17.999842593146039,2297.1899855836406,65.0981545544165,206.71649039995217,455.7263858310418,0.0,466.1179806579618,0.0,0.0,0.0,0.0,0.0 
 12/30  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.261880439965152,172.84528934634637,0.0,17.99999993931102,0.0,30.7793596941101,17.9999988022758,12.536815632137405,0.0,17.99999992633969,0.0,191.21726982571455,17.999998211605054,0.0,1125.9644166255744,17.99988172949344,2411.884791664825,106.02401454586642,225.04943342838275,474.5913900673088,0.0,502.68897948299908,0.0,0.0,0.0,0.0,0.0 
 12/30  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.216774439271806,175.46327313688927,0.0,17.999999986632746,0.0,29.392306050222943,17.999999651047675,13.505341587432668,0.0,17.999999988514316,0.0,189.54616552404787,17.999999403780046,0.0,1109.017604124661,17.99988005566669,2362.9127856665747,103.08142224285595,215.31327819913725,454.01300349346158,0.0,486.9741075908515,0.0,0.0,0.0,0.0,0.0 
 12/30  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.18270962098689,299.085895631556,0.0,17.999999997064628,23.355598557192935,0.0,17.9999998985923,135.89370272382986,0.0,17.999999998215,0.0,136.65371583057277,17.99999980170753,0.0,889.0029166801155,17.999987607821394,2742.936444545859,226.74776512915185,268.1422252398493,507.0620127943058,27.97412815048971,609.479339091794,0.0,0.0,0.0,0.0,0.0 
 12/31  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.161517288262197,3898.4413248592265,0.0,20.686759147460767,1995.3461744492448,0.0,21.16130895012324,4022.937209648216,0.0,20.945045364905718,2150.3592093165627,0.0,21.65745534022807,4351.132508430206,0.0,20.52497808796813,20444.293376927275,3967.099604700192,2370.1810266984896,3008.8169525897508,5375.671916581384,4618.9929022171959,0.0,0.0,0.0,0.0,0.0 
 12/31  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.371549744934577,3140.3184755142958,0.0,21.912975603534226,1264.9358444838743,0.0,21.941237354853237,2892.2734211808676,0.0,21.967326596485635,1038.7142776213019,0.0,21.970825508840105,3632.183592109266,0.0,21.86955161697456,15641.108697894071,3177.431160333872,1563.8984815625336,1727.882928104668,4635.260561955889,3433.104591796841,0.0,0.0,0.0,0.0,0.0 
 12/31  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.638456104100113,2398.775029019209,0.0,21.999871936827888,1008.8371656522695,0.0,21.99966366232417,2223.869911078121,0.0,21.99999129811286,881.1390147333614,0.0,21.999684305983178,2625.8663600494076,0.0,21.999995562667438,12367.585843632314,2321.2180009274127,1242.9372677459224,1503.2209718429268,3515.5092297306534,2681.1693992451307,0.0,0.0,0.0,0.0,0.0 
 12/31  04:00:00,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.894422778441314,2146.4440925405945,0.0,21.99996612561297,867.2185218991544,0.0,21.999885757316436,1965.5314922568987,0.0,21.999998346864975,725.7695483315683,0.0,21.999878479457526,2326.0930893052748,0.0,21.99999940400664,11359.728089841672,2075.4408704831009,1114.5542388114007,1374.4739397933625,3248.947420621908,2442.7806459916316,0.0,0.0,0.0,0.0,0.0 
 12/31  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.131589409322823,2148.1655268542019,0.0,21.999991082594016,866.3001310554055,0.0,21.99996134641568,1970.7828884815236,0.0,21.999999687600018,732.2881462952137,0.0,21.999953392073384,2396.6477329427909,0.0,21.99999992047968,11340.02419940933,2070.297296342284,1099.9454578575958,1353.6715924572559,3285.1201040461889,2427.4587745657365,0.0,0.0,0.0,0.0,0.0 
 12/31  06:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.34881908232427,1975.523152902766,0.0,21.99999764050294,789.7360548058405,0.0,21.99998686689229,1800.1354647935005,0.0,21.999999940628169,657.4132952649725,0.0,21.999982054475085,2081.3776819304659,0.0,21.999999989313588,10715.928125699887,1910.0328396022943,1048.1399689684257,1328.3247222330957,3031.894036921381,2294.005583834422,0.0,0.0,0.0,0.0,0.0 
 12/31  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.53305114918051,1867.2273292320243,0.0,21.999999373382456,742.3983016678012,0.0,21.999995524265285,1691.692245239713,0.0,21.99999998866969,610.6348458496977,0.0,21.999993070868905,1859.8660809011663,0.0,21.99999999855639,10370.548829363745,1814.1950287916507,1025.70515976299,1331.3436996689032,2872.793570297269,2222.980396702662,0.0,0.0,0.0,0.0,0.0 
 12/31  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.686943195307713,1779.4808802463686,0.0,21.999999833455733,703.0323618510165,0.0,21.999998473640237,1616.3846359190875,0.0,21.999999997835745,577.6523759242155,0.0,21.99999732280358,1769.7862229944695,0.0,21.999999999804755,9962.70445346446,1720.9570290319808,975.3443091194889,1276.361602767176,2755.2932746607409,2131.217263744804,0.0,0.0,0.0,0.0,0.0 
 12/31  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.835943331157312,1711.022579347231,0.0,21.999999955822628,674.5607718305646,0.0,21.999999480283657,1582.177761058906,0.0,21.999999999587474,559.9170160778986,0.0,21.999998967113667,1852.5843101447354,0.0,21.99999999997366,9897.489097099884,1652.5595732472432,946.9898952205788,1258.8566877788329,2838.362625166947,2097.1893415460128,0.0,0.0,0.0,0.0,0.0 
 12/31  10:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.001413235486795,1446.6021607124295,0.0,21.99999998827199,574.3092420761759,0.0,21.9999998229145,1399.4290324436143,0.0,21.999999999921298,475.71014595676936,0.0,21.999999601234604,1750.353021475511,0.0,21.999999999996445,9063.593348880853,1381.4644608938805,833.3992713519458,1147.973404291774,2702.7846588302656,1894.4405793727199,0.0,0.0,0.0,0.0,0.0 
 12/31  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.197290556518916,1184.8863252182437,0.0,21.999999996883689,490.5206178448507,0.0,21.99999993961366,1225.6375220577539,0.0,21.999999999984966,393.73338501184028,0.0,21.999999845934597,1657.5347989098264,0.0,21.99999999999952,8370.39396715855,1119.8011774579173,749.7288677992418,1066.23668628119,2610.263430861566,1720.8328306183676,0.0,0.0,0.0,0.0,0.0 
 12/31  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.399289789079647,1258.3709821474459,0.0,21.99999999917179,506.5841103917164,0.0,21.999999979404057,1221.2521158649198,0.0,21.999999999997127,388.8672312396184,0.0,21.99999994046378,1619.6615048455288,0.0,21.999999999999937,8413.699348745668,1193.350305687538,765.9097501673615,1061.6022804248774,2572.68115305727,1716.624885268353,0.0,0.0,0.0,0.0,0.0 
 12/31  13:00:00,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.58233992556749,1234.8445346705594,0.0,21.999999999779189,481.94146966891187,0.0,21.99999999295665,1145.7173117159483,0.0,21.999999999999447,355.17976004168306,0.0,21.99999997693575,1431.5238555527768,0.0,21.999999999999994,8068.088881317864,1169.8203076509765,741.2630783371525,1027.9143647517292,2384.495154826996,1641.0650016107418,0.0,0.0,0.0,0.0,0.0 
 12/31  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.738458546529697,1320.6133221031633,0.0,21.9999999999412,516.5920461696751,0.0,21.999999997593706,1216.6556321357312,0.0,21.999999999999895,383.2018620261624,0.0,21.99999999107303,1502.9275077702378,0.0,22.0,8460.912723840793,1262.3992588614138,789.5196773395212,1083.141658516265,2489.9073698930735,1732.413785090251,0.0,0.0,0.0,0.0,0.0 
 12/31  15:00:00,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.857157155765667,1429.3582657894822,0.0,21.999999999984359,557.2493339886969,0.0,21.99999999917839,1301.9182453928843,0.0,21.999999999999984,421.87830771037627,0.0,21.999999996546678,1540.7579194507708,0.0,22.0,8772.920890510719,1371.208376274981,830.2896048376109,1122.036362003277,2528.0122433901149,1817.8433298644666,0.0,0.0,0.0,0.0,0.0 
 12/31  16:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.94392339013433,1352.2270006007566,0.0,21.99999999999583,560.6404874475793,0.0,21.99999999971905,1302.8627827314768,0.0,21.999999999999998,380.9864286836364,0.0,21.99999999866227,1460.2099782798333,0.0,21.999999999999998,8761.586775763019,1306.2719317994877,858.0943144717038,1130.0047395423608,2508.352197199854,1855.3326186093444,0.0,0.0,0.0,0.0,0.0 
 12/31  17:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.98379367226398,1599.6067881520394,0.0,21.99999999999889,632.7896861058098,0.0,21.99999999990398,1458.5677247389677,0.0,22.0,488.6569437965727,0.0,21.999999999482044,1509.6511193780899,0.0,22.0,9393.791688441795,1553.6537756021554,930.2325112361784,1237.6452691408622,2557.7374868251688,2010.9916714971628,0.0,0.0,0.0,0.0,0.0 
 12/31  18:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.98650111997396,1683.1469569926886,0.0,21.999999999999706,665.5005975074928,0.0,21.999999999967206,1525.6000528468395,0.0,22.0,527.9443896098028,0.0,21.999999999799575,1571.5790961055118,0.0,21.999999999999998,9678.189630496423,1637.1915286821032,962.9350811836472,1276.9175982186499,2619.620085936553,2077.9943623352025,0.0,0.0,0.0,0.0,0.0 
 12/31  19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.97075147456572,1759.491254670018,0.0,21.999999999999923,697.2178949179715,0.0,21.999999999988814,1594.5143829103955,0.0,22.0,562.8449416182984,0.0,21.99999999992253,1664.6615801444996,0.0,22.0,9983.015312628399,1713.5309204024639,994.640396537652,1311.7969690147034,2712.6418862993216,2146.874166233989,0.0,0.0,0.0,0.0,0.0 
 12/31  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.9443520951375,2051.1341989663926,0.0,21.99999999999998,821.6836670807379,0.0,21.999999999996203,1880.7164890747118,0.0,22.0,688.9537670684549,0.0,21.999999999970208,2114.223376486306,0.0,21.999999999999998,11442.239611876346,2017.2799442265226,1143.3365654401858,1486.3962230210339,3222.4233498465907,2469.272555201744,0.0,0.0,0.0,0.0,0.0 
 12/31  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.896038496753947,2112.3200627344215,0.0,22.0,848.2569966052133,0.0,21.99999999999871,1936.5165969372438,0.0,22.0,716.3134273642354,0.0,21.999999999988526,2102.0944787488845,0.0,22.0,12063.60002194552,2109.301165493267,1231.6609054286024,1637.3328603847184,3364.3023526349759,2617.471763863687,0.0,0.0,0.0,0.0,0.0 
 12/31  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.812269234555357,2164.857249396031,0.0,22.0,872.9564952176288,0.0,21.99999999999956,1987.64375933875,0.0,21.999999999999998,741.3823136352503,0.0,21.999999999995585,2137.189016901021,0.0,22.000000000000005,12335.422284076978,2167.375634426037,1267.4471762723427,1684.588843806036,3427.2311521575418,2685.2485032747515,0.0,0.0,0.0,0.0,0.0 
 12/31  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.70983356116859,2056.292766957842,0.0,22.0,828.2040934986544,0.0,21.99999999999985,1878.1553326610438,0.0,22.0,696.7976469891564,0.0,21.9999999999983,1900.4309432041574,0.0,21.999999999999998,11890.794418406258,2065.4164770838467,1235.9260045407819,1666.4827439937079,3223.7880436653679,2595.650174982288,0.0,0.0,0.0,0.0,0.0 
 12/31  24:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.598505855841468,2150.593532013663,0.0,21.999999999999998,869.8759019523341,0.0,21.999999999999948,1970.7249352891677,0.0,21.999999999999998,738.5545416974746,0.0,21.999999999999344,2007.3217296339427,0.0,22.0,12451.649092267682,2171.9526838167646,1302.0815559374037,1757.2214807328779,3391.920272211895,2724.942125428472,0.0,0.0,0.0,0.0,0.0 
